time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.784995927475391e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004641565610654,291.1623229980469,294.1499938964844,284.6533203125,283.0334167480469,286.96026611328125,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255895614624023,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.77564341155812e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.220266707008705e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004637129313778,291.160888671875,294.1499938964844,284.6166687011719,283.005859375,286.9195251464844,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274743556976318,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.77564341155812e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.220266707008705e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004637129313778,291.160888671875,294.1499938964844,284.6166687011719,283.005859375,286.9195251464844,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274743556976318,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.275555930798872e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.76764058577828e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.214356446638703e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.767628216650336e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004633333301171,291.1596374511719,294.1499938964844,284.5844116210937,282.9817199707031,286.8837280273437,284.7681884765625,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.29136848449707,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.27453875192441e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.766568837221712e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.21356482245028e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.766556468093768e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004632824857253,291.1594543457031,294.1499938964844,284.5799865722656,282.9784240722656,286.8788452148437,284.7643127441406,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293639183044434,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.757850784808396e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.757839143276216e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004628689785022,291.15802001953125,294.1499938964844,284.5433349609375,282.951171875,286.8383178710937,284.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312620162963867,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.757850784808396e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.757839143276216e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004628689785022,291.15802001953125,294.1499938964844,284.5433349609375,282.951171875,286.8383178710937,284.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312620162963867,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.26227221498266e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.75365110207349e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.20402313163504e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.753638732945548e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004626697627827,291.15728759765625,294.1499938964844,284.5249938964844,282.9376525878906,286.8180847167969,284.71588134765625,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322155475616455,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.258392674382776e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.749565651873128e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.201005792012438e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004624759894795,291.15655517578125,294.1499938964844,284.50665283203125,282.9241943359375,286.7978515625,284.6997985839844,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331724643707275,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.195257057901472e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.741770918481052e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004621068073902,291.15509033203125,294.1499938964844,284.4700012207031,282.8974914550781,286.75750732421875,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350982189178467,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.195257057901472e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.741770918481052e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004621068073902,291.15509033203125,294.1499938964844,284.4700012207031,282.8974914550781,286.75750732421875,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350982189178467,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.189931784523651e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004617648373823,291.15362548828125,294.1499938964844,284.4333190917969,282.87115478515625,286.7172546386719,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370434761047363,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.189931784523651e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004617648373823,291.15362548828125,294.1499938964844,284.4333190917969,282.87115478515625,286.7172546386719,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370434761047363,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.72800116869621e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,7.185077993199229e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.727989527164028e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004614531062543,291.1521301269531,294.1499938964844,284.39666748046875,282.84521484375,286.6770935058594,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3901143074035645,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.72800116869621e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,7.185077993199229e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.727989527164028e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004614531062543,291.1521301269531,294.1499938964844,284.39666748046875,282.84521484375,286.6770935058594,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3901143074035645,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.722128743305802e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000461174553493,291.150634765625,294.1499938964844,284.3599853515625,282.8197326660156,286.63702392578125,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4100542068481445,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.722128743305802e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000461174553493,291.150634765625,294.1499938964844,284.3599853515625,282.8197326660156,286.63702392578125,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4100542068481445,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.2298214440234e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.719476656755432e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,7.178781379479915e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004610487667378,291.1498718261719,294.1499938964844,284.3416748046875,282.80718994140625,286.6170349121094,284.5556640625,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.420136451721191,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.227485134033486e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.717016655486076e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.717005741549656e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004609320603776,291.14910888671875,294.1499938964844,284.3233337402344,282.7947692871094,286.5970458984375,284.53961181640625,290.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430291652679443,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.712720202514902e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.71270928857848e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004607283044606,291.1475830078125,294.1499938964844,284.2866516113281,282.7703857421875,286.55712890625,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4508466720581055,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.712720202514902e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.71270928857848e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004607283044606,291.1475830078125,294.1499938964844,284.2866516113281,282.7703857421875,286.55712890625,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4508466720581055,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.22015606192872e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.70929759205319e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004605659632943,291.14605712890625,294.1499938964844,284.25,282.74658203125,286.51727294921875,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471762180328369,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.22015606192872e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.70929759205319e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004605659632943,291.14605712890625,294.1499938964844,284.25,282.74658203125,286.51727294921875,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471762180328369,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.21765313250944e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.706661512609573e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.169316086219624e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004604409332387,291.1445617675781,294.1499938964844,284.2148132324219,282.7247009277344,286.4790954589844,284.4438171386719,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492166519165039,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.217557089868932e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.706560376798734e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.169241871451959e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.706550190458074e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004604361602105,291.1445007324219,294.1499938964844,284.2133483886719,282.72381591796875,286.4775085449219,284.4425048828125,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493021965026856,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.215372847393156e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.704260446596892e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.70424953266047e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004603270499501,291.1429443359375,294.1499938964844,284.1766662597656,282.70233154296875,286.4377746582031,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514516830444336,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.215372847393156e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.704260446596892e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.70424953266047e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004603270499501,291.1429443359375,294.1499938964844,284.1766662597656,282.70233154296875,286.4377746582031,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514516830444336,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.214429883286356e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.703266550786792e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004602799308486,291.14215087890625,294.1499938964844,284.1583251953125,282.6920471191406,286.41796875,284.3931579589844,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.52533769607544,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.213577141053976e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.702368697617204e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.166145223891363e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.702358511276544e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004602373519446,291.141357421875,294.1499938964844,284.1400146484375,282.6820373535156,286.39813232421875,284.3765869140625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536200523376465,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.700856026029214e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004601655818987,291.1397705078125,294.1499938964844,284.10333251953125,282.6628112792969,286.3585510253906,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558049201965332,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.700856026029214e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004601655818987,291.1397705078125,294.1499938964844,284.10333251953125,282.6628112792969,286.3585510253906,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558049201965332,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.164169801399112e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004601105174515,291.13818359375,294.1499938964844,284.0666809082031,282.6445617675781,286.3190002441406,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580059051513672,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.164169801399112e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004601105174515,291.13818359375,294.1499938964844,284.0666809082031,282.6445617675781,286.3190002441406,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580059051513672,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698855865281077e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.698845678940415e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004600707325153,291.1365661621094,294.1499938964844,284.0299987792969,282.627197265625,286.279541015625,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602217197418213,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698855865281077e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.698845678940415e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004600707325153,291.1365661621094,294.1499938964844,284.0299987792969,282.627197265625,286.279541015625,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602217197418213,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698313078843056e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600450047291,291.1349182128906,294.1499938964844,283.99334716796875,282.6106262207031,286.2401123046875,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624511241912842,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698313078843056e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600450047291,291.1349182128906,294.1499938964844,283.99334716796875,282.6106262207031,286.2401123046875,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624511241912842,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.209567360812798e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.698144276626408e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.163024565670639e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.69813481788151e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004600370302796,291.1341247558594,294.1499938964844,283.9750061035156,282.6025695800781,286.22039794921875,284.22442626953125,290.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635707855224609,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.20946622500196e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.698038775241002e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162945985328406e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698028588900344e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600319953169,291.13330078125,294.1499938964844,283.9566650390625,282.5946960449219,286.2007141113281,284.2071838378906,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646932601928711,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
