time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.698004578240216e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.697994391899556e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600303946062,291.13165283203125,294.1499938964844,283.9200134277344,282.5793762207031,286.161376953125,284.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669463157653809,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.698004578240216e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.697994391899556e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600303946062,291.13165283203125,294.1499938964844,283.9200134277344,282.5793762207031,286.161376953125,284.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669463157653809,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.69818647718057e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163055124692619e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004600390384439,291.1299743652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1221008300781,284.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692098140716553,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.69818647718057e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163055124692619e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004600390384439,291.1299743652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1221008300781,284.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692098140716553,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.698558278614656e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.000460056704469,291.1282958984375,294.1499938964844,283.8466796875,282.5500183105469,286.0828552246094,284.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714824676513672,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.698558278614656e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.000460056704469,291.1282958984375,294.1499938964844,283.8466796875,282.5500183105469,286.0828552246094,284.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714824676513672,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.699095244286582e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.699085785541683e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004600821703206,291.1266174316406,294.1499938964844,283.8099975585937,282.5357971191406,286.0436706542969,284.0668640136719,290.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737630367279053,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.699095244286582e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.699085785541683e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004600821703206,291.1266174316406,294.1499938964844,283.8099975585937,282.5357971191406,286.0436706542969,284.0668640136719,290.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737630367279053,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.210778080159798e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.699418296804652e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.163964619394392e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.699408838059752e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600975080393,291.1257629394531,294.1499938964844,283.7916564941406,282.5287780761719,286.0240783691406,284.0490417480469,290.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.74906063079834,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.211114956997336e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.699772635940462e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.164226553868502e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.699763177195564e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004601143300533,291.1249084472656,294.1499938964844,283.7733459472656,282.52178955078125,286.0044860839844,284.0311584472656,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760505676269531,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.700556984171271e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004601519904099,291.1231994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.96539306640625,283.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783436298370361,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.700556984171271e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004601519904099,291.1231994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.96539306640625,283.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783436298370361,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004601940745487,291.1214904785156,294.1499938964844,283.70001220703125,282.4939270019531,285.9263000488281,283.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806413650512695,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004601940745487,291.1214904785156,294.1499938964844,283.70001220703125,282.4939270019531,285.9263000488281,283.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806413650512695,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.702410170575604e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004602394765242,291.1197509765625,294.1499938964844,283.663330078125,282.4798889160156,285.88726806640625,283.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829425811767578,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.702410170575604e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004602394765242,291.1197509765625,294.1499938964844,283.663330078125,282.4798889160156,285.88726806640625,283.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829425811767578,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.703405521577224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004602871485985,291.1180114746094,294.1499938964844,283.6266784667969,282.46563720703125,285.8482666015625,283.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852461814880371,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.703405521577224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004602871485985,291.1180114746094,294.1499938964844,283.6266784667969,282.46563720703125,285.8482666015625,283.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852461814880371,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.215061436407268e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.70392720773816e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.167294825194404e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.703918476589024e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004603114794008,291.1171264648437,294.1499938964844,283.6083374023437,282.4584350585937,285.8287658691406,283.8680114746094,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863985061645508,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.215552563546224e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.704443800728768e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.704435069579632e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000460335984826,291.1162414550781,294.1499938964844,283.5899963378906,282.4511413574219,285.8092956542969,283.84967041015625,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875509738922119,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004603849665727,291.1144714355469,294.1499938964844,283.5533447265625,282.43621826171875,285.7703552246094,283.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898558616638184,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004603849665727,291.1144714355469,294.1499938964844,283.5533447265625,282.43621826171875,285.7703552246094,283.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898558616638184,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.706489800009876e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.70648106886074e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004604330461006,291.1126708984375,294.1499938964844,283.51666259765625,282.4208374023437,285.7314758300781,283.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921597003936768,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.706489800009876e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.70648106886074e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004604330461006,291.1126708984375,294.1499938964844,283.51666259765625,282.4208374023437,285.7314758300781,283.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921597003936768,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.707461867947131e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004604791756719,291.1108703613281,294.1499938964844,283.4800109863281,282.4049072265625,285.6925964355469,283.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944612979888916,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.707461867947131e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004604791756719,291.1108703613281,294.1499938964844,283.4800109863281,282.4049072265625,285.6925964355469,283.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944612979888916,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.708370635053144e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004605222784448,291.10906982421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6537780761719,283.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967594623565674,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.708370635053144e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004605222784448,291.10906982421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6537780761719,283.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967594623565674,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.21968385227956e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.708793368190528e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.170888420660049e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.708785364637151e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004605423600878,291.108154296875,294.1499938964844,283.42498779296875,282.3797607421875,285.6343688964844,283.6833190917969,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979068279266357,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.220062929671258e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.709192090667784e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.171183096943423e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.709184087114409e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004605612775776,291.10723876953125,294.1499938964844,283.4066772460937,282.3710021972656,285.614990234375,283.66473388671875,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990528583526611,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.709905862109736e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.17170987627469e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004605951253324,291.1054077148437,294.1499938964844,283.3699951171875,282.35284423828125,285.57623291015625,283.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.0134053230285645,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.709905862109736e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.17170987627469e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004605951253324,291.1054077148437,294.1499938964844,283.3699951171875,282.35284423828125,285.57623291015625,283.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.0134053230285645,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.710484300740065e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004606225993484,291.1035461425781,294.1499938964844,283.3333435058594,282.333740234375,285.5375061035156,283.5903625488281,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036208152770996,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.710484300740065e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004606225993484,291.1035461425781,294.1499938964844,283.3333435058594,282.333740234375,285.5375061035156,283.5903625488281,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036208152770996,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004606425063684,291.1016845703125,294.1499938964844,283.2966613769531,282.31365966796875,285.4988098144531,283.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058924198150635,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004606425063684,291.1016845703125,294.1499938964844,283.2966613769531,282.31365966796875,285.4988098144531,283.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058924198150635,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.711136226542294e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.000460653565824,291.0998229980469,294.1499938964844,283.260009765625,282.29248046875,285.4601745605469,283.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081538200378418,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.711136226542294e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.000460653565824,291.0998229980469,294.1499938964844,283.260009765625,282.29248046875,285.4601745605469,283.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081538200378418,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.221944492310286e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.711172606330364e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.172645564423874e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.711165330372752e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.00046065528295,291.098876953125,294.1499938964844,283.2416687011719,282.2814636230469,285.4408569335937,283.4974670410156,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092800140380859,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
