time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.22192630241625e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.711152961244808e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.711145685287192e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004606543516274,291.0979309082031,294.1499938964844,283.22332763671875,282.2701110839844,285.4215393066406,283.4789123535156,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104031562805176,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.172461482696235e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004606434958986,291.0960388183594,294.1499938964844,283.1866760253906,282.2464904785156,285.3829650878906,283.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1263933181762695,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.172461482696235e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004606434958986,291.0960388183594,294.1499938964844,283.1866760253906,282.2464904785156,285.3829650878906,283.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1263933181762695,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.710412996355444e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.710404992802069e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004606192524079,291.0941467285156,294.1499938964844,283.1499938964844,282.22149658203125,285.3443908691406,283.40496826171875,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148597717285156,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.710412996355444e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.710404992802069e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004606192524079,291.0941467285156,294.1499938964844,283.1499938964844,282.22149658203125,285.3443908691406,283.40496826171875,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148597717285156,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.7097537945956e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000460587994894,291.0922241210937,294.1499938964844,283.11334228515625,282.1949462890625,285.3058776855469,283.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170661926269531,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.7097537945956e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000460587994894,291.0922241210937,294.1499938964844,283.11334228515625,282.1949462890625,285.3058776855469,283.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170661926269531,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.709157166071236e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605597350746,291.0902709960937,294.1499938964844,283.07666015625,282.1667175292969,285.26739501953125,283.3314514160156,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192687034606934,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.709157166071236e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605597350746,291.0902709960937,294.1499938964844,283.07666015625,282.1667175292969,285.26739501953125,283.3314514160156,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192687034606934,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.219794446835294e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.708906873129308e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.17097136657685e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.708899597171694e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004605478607118,291.0893249511719,294.1499938964844,283.0583190917969,282.1520080566406,285.2481689453125,283.3131103515625,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203707695007324,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.219596540788189e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.70869805314578e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.170817843871191e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708691504783928e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004605379654094,291.0883483886719,294.1499938964844,283.0400085449219,282.1369323730469,285.2289428710937,283.2947998046875,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214740753173828,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004605255962815,291.0863952636719,294.1499938964844,283.0033264160156,282.1056823730469,285.1905212402344,283.2582092285156,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236861228942871,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004605255962815,291.0863952636719,294.1499938964844,283.0033264160156,282.1056823730469,285.1905212402344,283.2582092285156,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236861228942871,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.219331695931032e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.708419383969158e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004605247522704,291.0844116210937,294.1499938964844,282.9666748046875,282.0731506347656,285.15216064453125,283.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259082794189453,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.219331695931032e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.708419383969158e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004605247522704,291.0844116210937,294.1499938964844,282.9666748046875,282.0731506347656,285.15216064453125,283.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259082794189453,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.708664583740756e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.708657307783142e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004605363938026,291.0824279785156,294.1499938964844,282.92999267578125,282.0393981933594,285.1138000488281,283.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2814249992370605,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.708664583740756e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.708657307783142e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004605363938026,291.0824279785156,294.1499938964844,282.92999267578125,282.0393981933594,285.1138000488281,283.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2814249992370605,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.709166624816136e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004605602298397,291.0804443359375,294.1499938964844,282.8933410644531,282.0045471191406,285.0754699707031,283.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303893566131592,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.709166624816136e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004605602298397,291.0804443359375,294.1499938964844,282.8933410644531,282.0045471191406,285.0754699707031,283.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303893566131592,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.220362699124962e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.709504956845194e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.171413017204031e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.70949768088758e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004605762660503,291.0794372558594,294.1499938964844,282.875,281.9867553710937,285.0563049316406,283.1299743652344,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315174579620361,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.220728679792956e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.709883306641132e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004605945432558,291.07843017578125,294.1499938964844,282.8566589355469,281.9687194824219,285.03717041015625,283.1116027832031,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326481819152832,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.710768063087016e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000460636219941,291.076416015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9989013671875,283.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349160194396973,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.710768063087016e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000460636219941,291.076416015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9989013671875,283.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349160194396973,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.173040648922324e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000460680865217,291.0743713378906,294.1499938964844,282.7833251953125,281.8946228027344,284.96063232421875,283.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371891975402832,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.173040648922324e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000460680865217,291.0743713378906,294.1499938964844,282.7833251953125,281.8946228027344,284.96063232421875,283.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371891975402832,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004607230366673,291.0723571777344,294.1499938964844,282.7466735839844,281.8565368652344,284.9223937988281,283.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394620895385742,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004607230366673,291.0723571777344,294.1499938964844,282.7466735839844,281.8565368652344,284.9223937988281,283.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394620895385742,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.00046075656428,291.0702819824219,294.1499938964844,282.7099914550781,281.81793212890625,284.8841857910156,282.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.4172797203063965,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.00046075656428,291.0702819824219,294.1499938964844,282.7099914550781,281.81793212890625,284.8841857910156,282.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.4172797203063965,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.224202949553728e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713540930533782e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004607680893968,291.0692443847656,294.1499938964844,282.6916809082031,281.7984619140625,284.8651123046875,282.9451599121094,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700535267591,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.42855978012085,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.224343375535682e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.713695180835202e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.71368863247335e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.00046077510342,291.0682373046875,294.1499938964844,282.67333984375,281.7789306640625,284.84600830078125,282.9266052246094,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439792633056641,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.224292443832384e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004607725422829,291.0661315917969,294.1499938964844,282.6366577148437,281.7395935058594,284.807861328125,282.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462085247039795,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.224292443832384e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004607725422829,291.0661315917969,294.1499938964844,282.6366577148437,281.7395935058594,284.807861328125,282.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462085247039795,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0004607438750099,291.0640563964844,294.1499938964844,282.6000061035156,281.7000732421875,284.7697448730469,282.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484089374542236,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0004607438750099,291.0640563964844,294.1499938964844,282.6000061035156,281.7000732421875,284.7697448730469,282.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484089374542236,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.173106132540852e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.711792517919092e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0004606851725839,291.0619506835937,294.1499938964844,282.5633239746094,281.6604919433594,284.73162841796875,282.8157958984375,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505748271942139,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.173106132540852e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.711792517919092e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0004606851725839,291.0619506835937,294.1499938964844,282.5633239746094,281.6604919433594,284.73162841796875,282.8157958984375,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505748271942139,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.70988694461994e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.1716945967637e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.709880396258086e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004605944850482,291.0598449707031,294.1499938964844,282.52667236328125,281.62091064453125,284.6935729980469,282.7792358398437,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527020454406738,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.70988694461994e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.1716945967637e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.709880396258086e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004605944850482,291.0598449707031,294.1499938964844,282.52667236328125,281.62091064453125,284.6935729980469,282.7792358398437,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527020454406738,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
