time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.219578350894152e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.70867622527294e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,7.170800381572917e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004605370631907,291.05877685546875,294.1499938964844,282.5083312988281,281.6011657714844,284.674560546875,282.76104736328125,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537501811981201,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.218272316502409e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.707301069283858e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004604718415066,291.0577087402344,294.1499938964844,282.489990234375,281.5814514160156,284.6555480957031,282.7429504394531,290.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5478835105896,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.704082913231105e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004603191919159,291.0555725097656,294.1499938964844,282.4533386230469,281.542236328125,284.6175537109375,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609955860933e-09,0.0009819130646064,-0.0088755320757627,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.568357944488525,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.704082913231105e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004603191919159,291.0555725097656,294.1499938964844,282.4533386230469,281.542236328125,284.6175537109375,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609955860933e-09,0.0009819130646064,-0.0088755320757627,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.568357944488525,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004601401742547,291.0534362792969,294.1499938964844,282.4166564941406,281.5033874511719,284.57958984375,282.6714172363281,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588460922241211,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004601401742547,291.0534362792969,294.1499938964844,282.4166564941406,281.5033874511719,284.57958984375,282.6714172363281,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588460922241211,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.696084453025831e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.161499524954706e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.69607863225974e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.000459939794382,291.05126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5416564941406,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608248233795166,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.696084453025831e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.161499524954706e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.69607863225974e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.000459939794382,291.05126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5416564941406,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608248233795166,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.691530431155115e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004597237857524,291.0491027832031,294.1499938964844,282.34332275390625,281.4271240234375,284.5037536621094,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627776622772217,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.691530431155115e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004597237857524,291.0491027832031,294.1499938964844,282.34332275390625,281.4271240234375,284.5037536621094,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627776622772217,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.689170110505074e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.156392530305311e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004596118233166,291.0480041503906,294.1499938964844,282.32501220703125,281.408447265625,284.4848327636719,282.5841369628906,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.63746452331543,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.198780753649773e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.154623017413542e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0004594982019625,291.0469055175781,294.1499938964844,282.3066711425781,281.38995361328125,284.4659118652344,282.5669860839844,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647115230560303,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.681938536232336e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004592688055709,291.0447082519531,294.1499938964844,282.2699890136719,281.353515625,284.4281311035156,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873004484126113e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.666341304779053,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.681938536232336e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004592688055709,291.0447082519531,294.1499938964844,282.2699890136719,281.353515625,284.4281311035156,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873004484126113e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.666341304779053,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677130583440884e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0004590407479554,291.0425109863281,294.1499938964844,282.2333374023437,281.3179931640625,284.3903503417969,282.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359329925636e-09,0.0009791831253096,-0.0080390349030494,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685518264770508,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677130583440884e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0004590407479554,291.0425109863281,294.1499938964844,282.2333374023437,281.3179931640625,284.3903503417969,282.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359329925636e-09,0.0009791831253096,-0.0080390349030494,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685518264770508,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672447777120396e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004588186275213,291.0403137207031,294.1499938964844,282.1966552734375,281.2834167480469,284.3526306152344,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704709053039551,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672447777120396e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004588186275213,291.0403137207031,294.1499938964844,282.1966552734375,281.2834167480469,284.3526306152344,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704709053039551,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.66796069405973e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004586060240399,291.0380859375,294.1499938964844,282.1600036621094,281.2499389648437,284.3149108886719,282.4327087402344,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723965644836426,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.66796069405973e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004586060240399,291.0380859375,294.1499938964844,282.1600036621094,281.2499389648437,284.3149108886719,282.4327087402344,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723965644836426,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.66582156252116e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.66581646935083e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0004585043352562,291.0369567871094,294.1499938964844,282.14166259765625,281.233642578125,284.29608154296875,282.4162292480469,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296417139253549e-09,0.0009780377149581,-0.0076880762353539,0.0,0.0,0.0,-0.006446988787502,60.0,-5.733634471893311,-0.0,-6.521890583144342e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.176915045827629e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.663747914601116e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,7.137615466490388e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.663742821430787e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0004584059352055,291.03582763671875,294.1499938964844,282.1233215332031,281.2176513671875,284.2772521972656,282.3997802734375,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271850568253853e-09,0.0009778275853022,-0.0076237064786255,0.0,0.0,0.0,-0.0064348098821938,60.0,-5.743334293365479,-0.0,-6.51908891313724e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.134724000934511e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004582202236633,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.2396545410156,282.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762840270996094,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.134724000934511e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004582202236633,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.2396545410156,282.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762840270996094,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.16983262868598e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.656289330450818e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.13210683898069e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.656284237280488e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004580521781463,291.03131103515625,294.1499938964844,282.04998779296875,281.1570129394531,284.2020568847656,282.3343811035156,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834967995081342e-09,0.0009770720498636,-0.007392197381705,0.0,0.0,0.0,-0.006391008850187,60.0,-5.782525062561035,-0.0,-6.509016969857839e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.16983262868598e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.656289330450818e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.13210683898069e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.656284237280488e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004580521781463,291.03131103515625,294.1499938964844,282.04998779296875,281.1570129394531,284.2020568847656,282.3343811035156,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834967995081342e-09,0.0009770720498636,-0.007392197381705,0.0,0.0,0.0,-0.006391008850187,60.0,-5.782525062561035,-0.0,-6.509016969857839e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0004579335800372,291.029052734375,294.1499938964844,282.0133361816406,281.1287536621094,284.1644897460937,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802547454833984,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0004579335800372,291.029052734375,294.1499938964844,282.0133361816406,281.1287536621094,284.1644897460937,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802547454833984,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004578996740747,291.0267639160156,294.1499938964844,281.9766540527344,281.1016845703125,284.1269226074219,282.2689514160156,290.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823456764221191,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004578996740747,291.0267639160156,294.1499938964844,281.9766540527344,281.1016845703125,284.1269226074219,282.2689514160156,290.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823456764221191,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.167027747025712e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.65333529165946e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0004579120432026,291.025634765625,294.1499938964844,281.9583435058594,281.08856201171875,284.108154296875,282.2524108886719,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002628050744,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834287166595459,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.653988672653212e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.130407175282016e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004579430678859,291.02447509765625,294.1499938964844,281.94000244140625,281.07568359375,284.08941650390625,282.2357177734375,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204636573791,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845361709594727,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.000458058406366,291.02215576171875,294.1499938964844,281.9033203125,281.0506591796875,284.0518798828125,282.20184326171875,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868214130401611,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.000458058406366,291.02215576171875,294.1499938964844,281.9033203125,281.0506591796875,284.0518798828125,282.20184326171875,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868214130401611,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.00045824071276,291.01983642578125,294.1499938964844,281.8666687011719,281.0265197753906,284.01434326171875,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147012248635,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891968250274658,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.00045824071276,291.01983642578125,294.1499938964844,281.8666687011719,281.0265197753906,284.01434326171875,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147012248635,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891968250274658,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004584853013511,291.0175170898437,294.1499938964844,281.8299865722656,281.00311279296875,283.9768371582031,282.13153076171875,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912066405543783e-09,0.0009779927786439,-0.0076744239777326,0.0,0.0,0.0,-0.0064444043673574,60.0,-5.916566371917725,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004584853013511,291.0175170898437,294.1499938964844,281.8299865722656,281.00311279296875,283.9768371582031,282.13153076171875,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912066405543783e-09,0.0009779927786439,-0.0076744239777326,0.0,0.0,0.0,-0.0064444043673574,60.0,-5.916566371917725,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.671790758147836e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004587877774611,291.0151672363281,294.1499938964844,281.7933349609375,280.9803771972656,283.9393005371094,282.09490966796875,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941958427429199,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
