time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.671790758147836e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004587877774611,291.0151672363281,294.1499938964844,281.7933349609375,280.9803771972656,283.9393005371094,282.09490966796875,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941958427429199,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.18799196369946e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.675411274656652e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.675406181486323e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004589592572301,291.01397705078125,294.1499938964844,281.7749938964844,280.96923828125,283.9205322265625,282.0761413574219,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343474203297e-09,0.0009790030308067,-0.0079839695245027,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.95494556427002,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.679295908426866e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.679290815256536e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0004591435426846,291.0127868652344,294.1499938964844,281.75665283203125,280.9582214355469,283.9017639160156,282.05712890625,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455278729802557e-09,0.0009793958161026,-0.0081043289974331,0.0,0.0,0.0,-0.0065257418900728,60.0,-5.9681077003479,-0.0,-6.540022212675467e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.687819692771882e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004595479113049,291.0104064941406,294.1499938964844,281.7200012207031,280.9364929199219,283.8641967773437,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994926452636719,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.687819692771882e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004595479113049,291.0104064941406,294.1499938964844,281.7200012207031,280.9364929199219,283.8641967773437,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994926452636719,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.69726825132966e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.000459996110294,291.0080261230469,294.1499938964844,281.6833190917969,280.91510009765625,283.8266296386719,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667822490172057e-09,0.0009812132921069,-0.0086612356826663,0.0,0.0,0.0,-0.006631108932197,60.0,-6.0223917961120605,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.69726825132966e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.000459996110294,291.0080261230469,294.1499938964844,281.6833190917969,280.91510009765625,283.8266296386719,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667822490172057e-09,0.0009812132921069,-0.0086612356826663,0.0,0.0,0.0,-0.006631108932197,60.0,-6.0223917961120605,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.21849423320964e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.169952732510865e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.000460482930066,291.005615234375,294.1499938964844,281.64666748046875,280.8939514160156,283.7890319824219,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.0504350662231445,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.21849423320964e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.169952732510865e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.000460482930066,291.005615234375,294.1499938964844,281.64666748046875,280.8939514160156,283.7890319824219,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.0504350662231445,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.223842062056065e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.713161853142084e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.174112397478893e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.713157487567514e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004607500450219,291.0043640136719,294.1499938964844,281.6275939941406,280.88299560546875,283.7694702148437,281.91534423828125,290.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.855796570917391e-09,0.0009828206384554,-0.0091537572443485,0.0,0.0,0.0,-0.0067242956720292,60.0,-6.065234184265137,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.228902490576728e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.71849076449871e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.718486398924142e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0004610028117895,291.003173828125,294.1499938964844,281.6099853515625,280.8729248046875,283.7514038085937,281.8950500488281,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918818602954843e-09,0.0009833595249801,-0.0093188844621181,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.078988552093506,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.234325989382342e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.724201663630085e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.724197298055516e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0004612737393472,291.0019836425781,294.1499938964844,281.5916748046875,280.8624572753906,283.7325744628906,281.8736267089844,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986364571773038e-09,0.000983937177807,-0.0094958618283271,0.0,0.0,0.0,-0.0067890239879488,60.0,-6.093442916870117,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.730023884912951e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,7.18656592653133e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.730019519338384e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0004615498764906,291.000732421875,294.1499938964844,281.5733337402344,280.8519592285156,283.7137451171875,281.8520202636719,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522015967108e-09,0.0009845258900895,-0.0096762720495462,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107988357543945,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.74198555923067e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.000462117313873,290.998291015625,294.1499938964844,281.5366516113281,280.8309326171875,283.6760559082031,281.8082580566406,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196698544234323e-09,0.0009857356781139,-0.0100469570606946,0.0,0.0,0.0,-0.0068932957947254,60.0,-6.137331008911133,-0.0,-6.624978965419359e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.74198555923067e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.000462117313873,290.998291015625,294.1499938964844,281.5366516113281,280.8309326171875,283.6760559082031,281.8082580566406,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196698544234323e-09,0.0009857356781139,-0.0100469570606946,0.0,0.0,0.0,-0.0068932957947254,60.0,-6.137331008911133,-0.0,-6.624978965419359e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754233178682624e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004626983136404,290.9958190917969,294.1499938964844,281.5,280.80975341796875,283.6383361816406,281.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-6.166949272155762,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754233178682624e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004626983136404,290.9958190917969,294.1499938964844,281.5,280.80975341796875,283.6383361816406,281.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-6.166949272155762,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.000463285454316,290.9933166503906,294.1499938964844,281.4633483886719,280.7882995605469,283.6006164550781,281.7191162109375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487962446120264e-09,0.0009882263839244,-0.010810081847012,0.0,0.0,0.0,-0.0070376880466938,60.0,-6.196744918823242,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.000463285454316,290.9933166503906,294.1499938964844,281.4633483886719,280.7882995605469,283.6006164550781,281.7191162109375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487962446120264e-09,0.0009882263839244,-0.010810081847012,0.0,0.0,0.0,-0.0070376880466938,60.0,-6.196744918823242,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.778971434570848e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.77896706899628e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004638717800844,290.9908142089844,294.1499938964844,281.4266662597656,280.7665100097656,283.5628356933594,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634158390359744e-09,0.0009894765680655,-0.0111931152641773,0.0,0.0,0.0,-0.0071101640351116,60.0,-6.226620674133301,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.778971434570848e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.77896706899628e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004638717800844,290.9908142089844,294.1499938964844,281.4266662597656,280.7665100097656,283.5628356933594,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634158390359744e-09,0.0009894765680655,-0.0111931152641773,0.0,0.0,0.0,-0.0071101640351116,60.0,-6.226620674133301,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.29215020732954e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0004641621781047,290.98956298828125,294.1499938964844,281.4083251953125,280.75543212890625,283.5439453125,281.6514892578125,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065640274013284e-09,0.000990095664747,-0.0113828163594007,0.0,0.0,0.0,-0.0071460586041212,60.0,-6.24155855178833,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.791143384063616e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.231708150357008e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.791139018489048e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0004644491709768,290.9883117675781,294.1499938964844,281.3900146484375,280.7442321777344,283.5250244140625,281.62890625,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778123230408937e-09,0.0009907075436785,-0.0115702981129288,0.0,0.0,0.0,-0.0071815336123108,60.0,-6.256476879119873,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.240427657961845e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004650091577786,290.9857788085937,294.1499938964844,281.35333251953125,280.7214050292969,283.4872131347656,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917747986610266e-09,0.0009919014992192,-0.0119361048564314,0.0,0.0,0.0,-0.0072507513687014,60.0,-6.286201000213623,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.240427657961845e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004650091577786,290.9857788085937,294.1499938964844,281.35333251953125,280.7214050292969,283.4872131347656,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917747986610266e-09,0.0009919014992192,-0.0119361048564314,0.0,0.0,0.0,-0.0072507513687014,60.0,-6.286201000213623,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.814253280637786e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.814248915063216e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004655453958548,290.98321533203125,294.1499938964844,281.3166809082031,280.6979675292969,283.4493713378906,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051456142268762e-09,0.0009930449305102,-0.0122864078730344,0.0,0.0,0.0,-0.0073170368559658,60.0,-6.31569242477417,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.814253280637786e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.814248915063216e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004655453958548,290.98321533203125,294.1499938964844,281.3166809082031,280.6979675292969,283.4493713378906,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051456142268762e-09,0.0009930449305102,-0.0122864078730344,0.0,0.0,0.0,-0.0073170368559658,60.0,-6.31569242477417,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.32992552407086e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.824871813179924e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004660491249524,290.98065185546875,294.1499938964844,281.2799987792969,280.6737365722656,283.4114990234375,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177047679438829e-09,0.000994118861854,-0.0126154394820332,0.0,0.0,0.0,-0.0073792980983853,60.0,-6.344847202301025,-0.0,-6.738154212371228e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.32992552407086e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.824871813179924e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004660491249524,290.98065185546875,294.1499938964844,281.2799987792969,280.6737365722656,283.4114990234375,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177047679438829e-09,0.000994118861854,-0.0126154394820332,0.0,0.0,0.0,-0.0073792980983853,60.0,-6.344847202301025,-0.0,-6.738154212371228e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.335595677839592e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.830842463998124e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.830838826019316e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004663323634304,290.9790954589844,294.1499938964844,281.25799560546875,280.6588134765625,283.3887634277344,281.4677124023437,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247668966035235e-09,0.0009947228245437,-0.0128004560247063,0.0,0.0,0.0,-0.0074143079109489,60.0,-6.362109184265137,-0.0,-6.7463439279436e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.33920600800775e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.834644151851536e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.26383805158548e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.834640513872728e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0004665126907639,290.9780578613281,294.1499938964844,281.24334716796875,280.6487121582031,283.3736267089844,281.4501037597656,290.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292627225372826e-09,0.0009951072279363,-0.0129182394593954,0.0,0.0,0.0,-0.0074365958571434,60.0,-6.373523235321045,-0.0,-6.751560022166815e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.343501733383164e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.839168342296034e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,7.267179171321914e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.839163976721466e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004667273024097,290.97674560546875,294.1499938964844,281.2250061035156,280.6358337402344,283.35467529296875,281.4281921386719,290.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955700952559,5.346132425643191e-09,0.0009955647401511,-0.0130584128201007,0.0,0.0,0.0,-0.007463120855391,60.0,-6.38765811920166,-0.0,-6.757770876220094e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.34753697947599e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.843417501542716e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.270318019436672e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.84341386356391e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004669288755394,290.9754638671875,294.1499938964844,281.2066650390625,280.6227111816406,283.3357238769531,281.4064636230469,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959999006241,5.396387781075873e-09,0.0009959945455193,-0.013190072029829,0.0,0.0,0.0,-0.0074880346655845,60.0,-6.401636123657227,-0.0,-6.76360656370889e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.354782378068194e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.85104707069695e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.275953248608857e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.851043432718144e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004672907816711,290.97283935546875,294.1499938964844,281.1700134277344,280.595703125,283.2978210449219,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967716177925,5.4866129417519005e-09,0.0009967661462724,-0.0134264416992664,0.0,0.0,0.0,-0.0075327637605369,60.0,-6.429095268249512,-0.0,-6.774090621775032e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.354782378068194e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.85104707069695e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.275953248608857e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.851043432718144e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004672907816711,290.97283935546875,294.1499938964844,281.1700134277344,280.595703125,283.2978210449219,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967716177925,5.4866129417519005e-09,0.0009967661462724,-0.0134264416992664,0.0,0.0,0.0,-0.0075327637605369,60.0,-6.429095268249512,-0.0,-6.774090621775032e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.360793046653272e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.857376426225528e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.280627323780209e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.85737206065096e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0004675910167861,290.97021484375,294.1499938964844,281.1333312988281,280.56756591796875,283.2598876953125,281.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.561451299485043e-09,0.0009974060812965,-0.0136225009337067,0.0,0.0,0.0,-0.0075698643922805,60.0,-6.455775737762451,-0.0,-6.782792638659886e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.360793046653272e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.857376426225528e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.280627323780209e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.85737206065096e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0004675910167861,290.97021484375,294.1499938964844,281.1333312988281,280.56756591796875,283.2598876953125,281.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.561451299485043e-09,0.0009974060812965,-0.0136225009337067,0.0,0.0,0.0,-0.0075698643922805,60.0,-6.455775737762451,-0.0,-6.782792638659886e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.365437290398404e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.86226659733802e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.284239836735651e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.862262959359214e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678230034187,290.9675598144531,294.1499938964844,281.0966796875,280.5382385253906,283.22198486328125,281.2790832519531,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619272602785941e-09,0.0009979006135836,-0.0137739768251776,0.0,0.0,0.0,-0.0075985291041433,60.0,-6.481582164764404,-0.0,-6.789520057282061e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.365437290398404e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.86226659733802e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.284239836735651e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.862262959359214e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678230034187,290.9675598144531,294.1499938964844,281.0966796875,280.5382385253906,283.22198486328125,281.2790832519531,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619272602785941e-09,0.0009979006135836,-0.0137739768251776,0.0,0.0,0.0,-0.0075985291041433,60.0,-6.481582164764404,-0.0,-6.789520057282061e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
