time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.368457540404052e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.865447646006942e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.286589243449271e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.865444008028136e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0004679739067796,290.96490478515625,294.1499938964844,281.0599975585937,280.5075988769531,283.18408203125,281.23797607421875,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982277406379,5.656866086667378e-09,0.0009982220362871,-0.0138724604621529,0.0,0.0,0.0,-0.007617165800184,60.0,-6.506336212158203,-0.0,-6.793895579448872e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.368457540404052e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.865447646006942e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.286589243449271e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.865444008028136e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0004679739067796,290.96490478515625,294.1499938964844,281.0599975585937,280.5075988769531,283.18408203125,281.23797607421875,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982277406379,5.656866086667378e-09,0.0009982220362871,-0.0138724604621529,0.0,0.0,0.0,-0.007617165800184,60.0,-6.506336212158203,-0.0,-6.793895579448872e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.369431791128592e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.86647282843478e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.287346670636907e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.866469190455972e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0004680225392803,290.96356201171875,294.1499938964844,281.0416564941406,280.49176025390625,283.1651611328125,281.2176513671875,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983313502743,5.668979063955248e-09,0.0009983257623389,-0.0139041943475604,0.0,0.0,0.0,-0.0076231714338064,60.0,-6.518340587615967,-0.0,-6.79530529623662e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.369946201331912e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.867014887277036e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.287746848305687e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.86701124929823e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004680482379626,290.96221923828125,294.1499938964844,281.0233459472656,280.4755554199219,283.1462097167969,281.197509765625,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983860654756,5.675366399060522e-09,0.0009983803611248,-0.0139209264889359,0.0,0.0,0.0,-0.0076263379305601,60.0,-6.530068397521973,-0.0,-6.796049234480962e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.369525650981814e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.866571781458332e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,7.287419430213049e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.866568143479526e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.000468027224997,290.95953369140625,294.1499938964844,280.9866638183594,280.4420166015625,283.1083374023437,281.1578063964844,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670084846087775e-09,0.0009983353083953,-0.01390709169209,0.0,0.0,0.0,-0.0076237199828028,60.0,-6.552535533905029,-0.0,-6.795434615014528e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.369525650981814e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.866571781458332e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,7.287419430213049e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.866568143479526e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.000468027224997,290.95953369140625,294.1499938964844,280.9866638183594,280.4420166015625,283.1083374023437,281.1578063964844,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670084846087775e-09,0.0009983353083953,-0.01390709169209,0.0,0.0,0.0,-0.0076237199828028,60.0,-6.552535533905029,-0.0,-6.795434615014528e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.367130405735224e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.864049206953496e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.285556057468057e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.864045568974689e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.00046790757915,290.95684814453125,294.1499938964844,280.95001220703125,280.40692138671875,283.07049560546875,281.11883544921875,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980853646993,5.640200750889335e-09,0.0009980797767639,-0.0138288028538227,0.0,0.0,0.0,-0.0076089054346084,60.0,-6.573663711547852,-0.0,-6.791955797780247e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.367130405735224e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.864049206953496e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.285556057468057e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.864045568974689e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.00046790757915,290.95684814453125,294.1499938964844,280.95001220703125,280.40692138671875,283.07049560546875,281.11883544921875,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980853646993,5.640200750889335e-09,0.0009980797767639,-0.0138288028538227,0.0,0.0,0.0,-0.0076089054346084,60.0,-6.573663711547852,-0.0,-6.791955797780247e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,9.361329284729436e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.857940312940627e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.281044236151502e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.85793667496182e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004676177923101,290.9541320800781,294.1499938964844,280.9143981933594,280.3720092773437,283.03271484375,281.0809020996094,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567881711243672e-09,0.0009974614949896,-0.0136393457651138,0.0,0.0,0.0,-0.0075730541720986,60.0,-6.59237003326416,-0.0,-6.78354084016064e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,9.361329284729436e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.857940312940627e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.281044236151502e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.85793667496182e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004676177923101,290.9541320800781,294.1499938964844,280.9143981933594,280.3720092773437,283.03271484375,281.0809020996094,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567881711243672e-09,0.0009974614949896,-0.0136393457651138,0.0,0.0,0.0,-0.0075730541720986,60.0,-6.59237003326416,-0.0,-6.78354084016064e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.355234215036036e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.851521463133396e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.2763032221701e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.851518552750348e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0004673133371397,290.9523010253906,294.1499938964844,280.891357421875,280.34942626953125,283.007080078125,281.0558166503906,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968174854293,5.49191581100672e-09,0.0009968120139092,-0.0134403342381119,0.0,0.0,0.0,-0.0075353952124714,60.0,-6.603282928466797,-0.0,-6.774706662326936e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.351626795250922e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.84772268566303e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.27349761291407e-05,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.847719775279984e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0004671331553254,290.951416015625,294.1499938964844,280.8808288574219,280.339111328125,282.9950256347656,281.0443115234375,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964330820366,5.446958439847549e-09,0.0009964276105165,-0.0133225545287132,0.0,0.0,0.0,-0.0075131077319383,60.0,-6.6076836585998535,-0.0,-6.769482041590892e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.345338185084984e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.84110083663836e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,7.268606714205816e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,9.841097198659554e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0004668190085794,290.9500427246094,294.1499938964844,280.8647766113281,280.3233947753906,282.9762268066406,281.0266418457031,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.368588684717679e-09,0.0009957575239241,-0.0131172435358166,0.0,0.0,0.0,-0.0074742571450769,60.0,-6.61383056640625,-0.0,-6.760378568060332e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.33808187255636e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.833458898356184e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.262962026288733e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.83345598797314e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004664565494749,290.9486999511719,294.1499938964844,280.8492126464844,280.3081359863281,282.9574584960937,281.0094909667969,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949896484613,5.27815968709433e-09,0.0009949842933565,-0.0128803355619311,0.0,0.0,0.0,-0.0074294279329478,60.0,-6.618915557861328,-0.0,-6.749881720224948e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004656067758332,290.9459533691406,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9766845703125,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066174146861613e-09,0.0009931717067956,-0.0123249646276235,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.626250267028809,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004656067758332,290.9459533691406,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9766845703125,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066174146861613e-09,0.0009931717067956,-0.0123249646276235,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.626250267028809,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,7.234152872115374e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004646063025575,290.9432067871094,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9462585449219,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816593346390618e-09,0.0009910375811159,-0.0116710867732763,0.0,0.0,0.0,-0.0072006098926067,60.0,-6.629787921905518,-0.0,-6.696430432384659e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,7.234152872115374e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004646063025575,290.9432067871094,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9462585449219,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816593346390618e-09,0.0009910375811159,-0.0116710867732763,0.0,0.0,0.0,-0.0072006098926067,60.0,-6.629787921905518,-0.0,-6.696430432384659e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004634807701222,290.9404602050781,294.1499938964844,280.7649230957031,280.2255554199219,282.8460693359375,280.918212890625,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.5358268252471134e-09,0.0009886367479339,-0.0109354862943291,0.0,0.0,0.0,-0.0070614218711853,60.0,-6.630157470703125,-0.0,-6.664020446578435e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004634807701222,290.9404602050781,294.1499938964844,280.7649230957031,280.2255554199219,282.8460693359375,280.918212890625,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.5358268252471134e-09,0.0009886367479339,-0.0109354862943291,0.0,0.0,0.0,-0.0070614218711853,60.0,-6.630157470703125,-0.0,-6.664020446578435e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0004622608830686,290.93768310546875,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.89227294921875,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231525352338394e-09,0.0009860346326604,-0.0101382061839103,0.0,0.0,0.0,-0.0069105667062103,60.0,-6.627951145172119,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0004622608830686,290.93768310546875,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.89227294921875,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231525352338394e-09,0.0009860346326604,-0.0101382061839103,0.0,0.0,0.0,-0.0069105667062103,60.0,-6.627951145172119,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.241292718797922e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.73153510130942e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.731531463330612e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.000461621733848,290.9363098144531,294.1499938964844,280.7281188964844,280.1894836425781,282.79132080078125,280.8803100585937,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072090220574864e-09,0.0009846712928265,-0.0097204716876149,0.0,0.0,0.0,-0.0068315276876091,60.0,-6.625825881958008,-0.0,-6.610662239836529e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.000460971641587,290.9349365234375,294.1499938964844,280.716552734375,280.1781616210937,282.7732238769531,280.86883544921875,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.9099292692412754e-09,0.0009832846699282,-0.0092955911532044,0.0,0.0,0.0,-0.0067511377856135,60.0,-6.62327766418457,-0.0,-6.592053836129709e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004596435464918,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476867675781,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61685037612915,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004596435464918,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476867675781,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61685037612915,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0004583056143019,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.8287353515625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609139919281006,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0004583056143019,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.8287353515625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609139919281006,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0004569821467157,290.9266052246094,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.81170654296875,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600629806518555,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0004569821467157,290.9266052246094,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.81170654296875,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600629806518555,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.000456003122963,290.92449951171875,294.1499938964844,280.63922119140625,280.1023864746094,282.6400146484375,280.8002624511719,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705715416852627e-09,0.000972686568275,-0.0060481834225356,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593835353851318,-0.0,-6.450702016991272e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.606667299522088e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004556985804811,290.923828125,294.1499938964844,280.6347961425781,280.0980529785156,282.6316833496094,280.7968444824219,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602754868447e-09,0.0009720369125716,-0.0058491202071309,0.0,0.0,0.0,-0.0060990713536739,60.0,-6.591671943664551,-0.0,-6.442087396862918e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.110329119721428e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.593620779924096e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0004550798330456,290.92242431640625,294.1499938964844,280.625732421875,280.08917236328125,282.6144104003906,280.7901916503906,290.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402657672339956e-09,0.000970717112068,-0.005444704554975,0.0,0.0,0.0,-0.0060225594788789,60.0,-6.58717679977417,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.098227747017518e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.076407928252593e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.000454475346487,290.9210205078125,294.1499938964844,280.61688232421875,280.0804748535156,282.59722900390625,280.7839660644531,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.28947905078769e-09,0.0009694276377558,-0.0050495890900492,0.0,0.0,0.0,-0.0059478073380887,60.0,-6.58271598815918,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.556915028952062e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0004533385508693,290.9182434082031,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.77294921875,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.574182033538818,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.556915028952062e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0004533385508693,290.9182434082031,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.77294921875,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.574182033538818,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004523027164395,290.9154357910156,294.1499938964844,280.5833435058594,280.047607421875,282.52947998046875,280.7638244628906,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475335623018395e-09,0.0009647932020016,-0.0036294790916144,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566471099853516,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004523027164395,290.9154357910156,294.1499938964844,280.5833435058594,280.047607421875,282.52947998046875,280.7638244628906,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475335623018395e-09,0.0009647932020016,-0.0036294790916144,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566471099853516,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004513598105404,290.9126281738281,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7563171386719,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123317043119755e-09,0.0009627818362787,-0.0030131507664918,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559619903564453,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
