time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004513598105404,290.9126281738281,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7563171386719,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123317043119755e-09,0.0009627818362787,-0.0030131507664918,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559619903564453,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004505178076215,290.9098205566406,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504577636719,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553818225860596,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004505178076215,290.9098205566406,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504577636719,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553818225860596,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0004501347139012,290.90838623046875,294.1499938964844,280.5446472167969,280.0096740722656,282.4468994140625,280.7481384277344,290.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551344394683838,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004497721092775,290.906982421875,294.1499938964844,280.5372009277344,280.0024108886719,282.4306335449219,280.7461242675781,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551313400268555,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.600786269293167e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.8448535380885005e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,3.578393443604e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.844852082896978e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0002298188192071,290.90509033203125,294.1499938964844,280.52252197265625,279.9880065917969,282.40289306640625,280.74273681640625,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137477514334,8.370276138869314e-10,0.0007137468783184,-0.0014868115540593,0.0,0.0,0.0,-0.0039862026460468,60.0,-5.6414408683776855,-0.0,-1.638478863696946e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.600786269293167e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.8448535380885005e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,3.578393443604e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.844852082896978e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0002298188192071,290.90509033203125,294.1499938964844,280.52252197265625,279.9880065917969,282.40289306640625,280.74273681640625,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137477514334,8.370276138869314e-10,0.0007137468783184,-0.0014868115540593,0.0,0.0,0.0,-0.0039862026460468,60.0,-5.6414408683776855,-0.0,-1.638478863696946e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.360021557658911e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.591314791468904e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0002177921123802,290.9060363769531,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430725097656,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.94468092918396,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.360021557658911e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.591314791468904e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0002177921123802,290.9060363769531,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430725097656,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.94468092918396,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.076938082813285e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.240166552131996e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.393176873738412e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.240165824536234e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001536994386697,290.9078369140625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,280.7473449707031,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683904863,4.0286582403403765e-10,0.0003206679830327,-0.0007384731434285,0.0,0.0,0.0,-0.0018073332030326,60.0,-2.761410713195801,-0.0,-7.328482709567652e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.076938082813285e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.240166552131996e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.393176873738412e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.240165824536234e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001536994386697,290.9078369140625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,280.7473449707031,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683904863,4.0286582403403765e-10,0.0003206679830327,-0.0007384731434285,0.0,0.0,0.0,-0.0018073332030326,60.0,-2.761410713195801,-0.0,-7.328482709567652e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.2617065042140894e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001072855739039,290.9096374511719,294.1499938964844,280.4814758300781,279.9477844238281,282.3866882324219,280.75543212890625,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088002681732178,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.107848195009865e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.99871626845561e-05,290.9099426269531,294.1499938964844,280.4791564941406,279.94549560546875,282.3868713378906,280.7569580078125,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829222917556765,-0.0,-3.101401579996832e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.93575745774433e-05,290.9107666015625,294.1499938964844,280.47186279296875,279.9383850097656,282.3875427246094,280.76123046875,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528193473815918,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2380410225887316e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.3037178177910391e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.629218766349368e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.3037174539931584e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,6.184271478559822e-05,290.911376953125,294.1499938964844,280.4645690917969,279.93121337890625,282.3881225585937,280.7645263671875,290.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499440702588686e-10,0.0001319166185567,-0.000301856547594,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2216532230377195,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.034800546534825e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.407989414787153e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.471517397381831e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.407987595797749e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.51402850355953e-05,290.9120178222656,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.768310546875,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797763112932e-05,9.375335230377144e-11,7.495788304368034e-05,-0.000171521314769,0.0,0.0,0.0,-0.0004222167190164,60.0,-0.7364944815635681,-0.0,-3.8307168548357135e-10,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.034800546534825e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.407989414787153e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.471517397381831e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.407987595797749e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.51402850355953e-05,290.9120178222656,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.768310546875,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797763112932e-05,9.375335230377144e-11,7.495788304368034e-05,-0.000171521314769,0.0,0.0,0.0,-0.0004222167190164,60.0,-0.7364944815635681,-0.0,-3.8307168548357135e-10,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,3.5625448617793154e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.751534222828923e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.7708713332685875e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.7515330859605456e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.7795649910112843e-05,290.9122009277344,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.7695617675781,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478496828512456e-11,3.7960144254611805e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.409696489572525,-0.0,-9.824199093122488e-11,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,3.5625448617793154e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.751534222828923e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.7708713332685875e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.7515330859605456e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.7795649910112843e-05,290.9122009277344,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.7695617675781,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478496828512456e-11,3.7960144254611805e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.409696489572525,-0.0,-9.824199093122488e-11,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.5453572359547252e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.6273368146357825e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.2019459063594695e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.6273363598884316e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.719379937043414e-06,290.91217041015625,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.76983642578125,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.646636337682139e-05,2.0595171401627248e-11,1.6466343367937952e-05,-3.767880843952298e-05,0.0,0.0,0.0,-9.2750255134888e-05,60.0,-0.1981333196163177,-0.0,-1.8485629693643088e-11,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.5453572359547252e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.6273368146357825e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.2019459063594695e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.6273363598884316e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.719379937043414e-06,290.91217041015625,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.76983642578125,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.646636337682139e-05,2.0595171401627248e-11,1.6466343367937952e-05,-3.767880843952298e-05,0.0,0.0,0.0,-9.2750255134888e-05,60.0,-0.1981333196163177,-0.0,-1.8485629693643088e-11,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.112173653287755e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.383369057199161e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,3.976139453243377e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.383367351896595e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.55363670476072e-06,290.9121398925781,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.76983642578125,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447293915494811e-06,6.813182830411879e-12,5.447287094284548e-06,-1.246460396941984e-05,0.0,0.0,0.0,-3.068303340114653e-05,60.0,-0.0827397033572197,-0.0,-2.0229616592981614e-12,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.112173653287755e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.383369057199161e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,3.976139453243377e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.383367351896595e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.55363670476072e-06,290.9121398925781,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.76983642578125,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447293915494811e-06,6.813182830411879e-12,5.447287094284548e-06,-1.246460396941984e-05,0.0,0.0,0.0,-3.068303340114653e-05,60.0,-0.0827397033572197,-0.0,-2.0229616592981614e-12,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.563727434790053e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.699730714539328e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.994012563955039e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.699729861888045e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.28063504689635e-06,290.9121398925781,294.1499938964844,280.3944702148437,279.862548828125,282.3890991210937,280.76983642578125,290.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7317626063450007e-06,3.4167323918060655e-12,2.731759195739869e-06,-6.250888873182703e-06,0.0,0.0,0.0,-1.5387224266305566e-05,60.0,-0.0496419928967952,-0.0,-5.087685372821837e-13,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,1.0544783179966545e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.1104173580633869e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,8.201507029070856e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.110417002792019e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.267337996883725e-07,290.912109375,294.1499938964844,280.385986328125,279.8542175292969,282.3890991210937,280.76983642578125,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234947123739405e-06,1.4052276052847756e-12,1.12349323444505e-06,-2.570873448348721e-06,0.0,0.0,0.0,-6.3283368945121765e-06,60.0,-0.0275324005633592,-0.0,-8.606999932648379e-14,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.796285312304917e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.1568213577677406e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.286005855253961e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.1568195814109e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.394885439433892e-08,290.912109375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.76983642578125,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.241713007033469e-08,9.057510329864989e-14,7.241703769977903e-08,-1.6570531613524508e-07,0.0,0.0,0.0,-4.078901838511229e-07,60.0,-0.0064444751478731,-0.0,-3.575134693853881e-16,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.796285312304917e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.1568213577677406e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.286005855253961e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.1568195814109e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.394885439433892e-08,290.912109375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.76983642578125,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.241713007033469e-08,9.057510329864989e-14,7.241703769977903e-08,-1.6570531613524508e-07,0.0,0.0,0.0,-4.078901838511229e-07,60.0,-0.0064444751478731,-0.0,-3.575134693853881e-16,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-1.4327360409183143e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-1.508741132028035e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.114351499964527e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.5087407989611279e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-7.156813364161962e-09,290.912109375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.76983642578125,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5264598474118433e-08,-1.909163135200252e-14,-1.5264578934193196e-08,3.4928827830071896e-08,0.0,0.0,0.0,8.597271516919137e-08,60.0,-0.0010523523669689,-0.0,-1.588944804415157e-17,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-1.4327360409183143e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-1.508741132028035e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.114351499964527e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.5087407989611279e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-7.156813364161962e-09,290.912109375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.76983642578125,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5264598474118433e-08,-1.909163135200252e-14,-1.5264578934193196e-08,3.4928827830071896e-08,0.0,0.0,0.0,8.597271516919137e-08,60.0,-0.0010523523669689,-0.0,-1.588944804415157e-17,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.76983642578125,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528019599358327e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,-6.627520633628592e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.76983642578125,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528019599358327e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,-6.627520633628592e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.3123474121094,279.78204345703125,282.3890991210937,280.76983642578125,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528019599358327e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001384708302794,-0.0,-5.066221026396185e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.31072998046875,279.78045654296875,282.3890991210937,280.76983642578125,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528019599358327e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001473724551033,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116914379189874e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-5.388361198205297e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826722084329e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.388359571902035e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.5560046700706666e-12,290.912109375,294.1499938964844,280.30047607421875,279.7704162597656,282.3890991210937,280.76983642578125,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.30559170245792e-12,-1.7896280027253206e-18,-1.3055898593142268e-12,4.570462931730024e-12,0.0,0.0,0.0,0.0,60.0,0.0001671571226324,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.29010009765625,279.76025390625,282.3890991210937,280.76983642578125,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298377541148864e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726596965454,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116914379189874e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-5.388361198205297e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826722084329e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.388359571902035e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.5560046700706666e-12,290.912109375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.76983642578125,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.30559170245792e-12,-1.7896277959301674e-18,-1.3055898593142268e-12,4.570462931730024e-12,0.0,0.0,0.0,0.0,60.0,0.0001682724105194,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116914379189874e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-5.388361198205297e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826722084329e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.388359571902035e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.5560046700706666e-12,290.912109375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.76983642578125,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.30559170245792e-12,-1.7896277959301674e-18,-1.3055898593142268e-12,4.570462931730024e-12,0.0,0.0,0.0,0.0,60.0,0.0001682724105194,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.76983642578125,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298377541148864e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573568297317,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.76983642578125,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298377541148864e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573568297317,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
