time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.2254638671875,279.6968994140625,282.3890991210937,280.76983642578125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941213258227032e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001460264902561,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.2254638671875,279.6968994140625,282.3890991210937,280.76983642578125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941213258227032e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001460264902561,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.20330810546875,279.6752014160156,282.3890991210937,280.76983642578125,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2386000428424304e-12,2.106931176978212e-18,1.2385979828583029e-12,-3.129471074642121e-12,0.0,0.0,0.0,0.0,60.0,0.0001353465195279,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.20330810546875,279.6752014160156,282.3890991210937,280.76983642578125,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2386000428424304e-12,2.106931176978212e-18,1.2385979828583029e-12,-3.129471074642121e-12,0.0,0.0,0.0,0.0,60.0,0.0001353465195279,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.19219970703125,279.664306640625,282.3890991210937,280.76983642578125,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941213258227032e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000130281841848,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.1810302734375,279.65338134765625,282.3890991210937,280.76983642578125,290.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2386000428424304e-12,2.106931383773365e-18,1.2385979828583029e-12,-3.129471074642121e-12,0.0,0.0,0.0,0.0,60.0,0.0001254169328603,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.15869140625,279.6314697265625,282.3890991210937,280.76983642578125,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.2125343730668413e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001163007109425,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.15869140625,279.6314697265625,282.3890991210937,280.76983642578125,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.2125343730668413e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001163007109425,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.13641357421875,279.6096496582031,282.3890991210937,280.76983642578125,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.529838167705192e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001078802524716,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.13641357421875,279.6096496582031,282.3890991210937,280.76983642578125,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.529838167705192e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001078802524716,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.1142883300781,279.58795166015625,282.3890991210937,280.76983642578125,290.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885182331316505e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,0.0001001013733912,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.1142883300781,279.58795166015625,282.3890991210937,280.76983642578125,290.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885182331316505e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,0.0001001013733912,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.0924072265625,279.5664978027344,282.3890991210937,280.76983642578125,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941211190275497e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.290396701544525e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.0924072265625,279.5664978027344,282.3890991210937,280.76983642578125,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941211190275497e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.290396701544525e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.0815734863281,279.555908203125,282.3890991210937,280.76983642578125,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.2125343730668413e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.949279435910285e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.07086181640625,279.5453796386719,282.3890991210937,280.76983642578125,290.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.949763259514239e-12,4.14825121494933e-18,3.9497593563864175e-12,-5.784974929645692e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.621567394584417e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.0497436523437,279.5246887207031,282.3890991210937,280.76983642578125,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528013395503733e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,8.005290146684274e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.0497436523437,279.5246887207031,282.3890991210937,280.76983642578125,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528013395503733e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,8.005290146684274e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.0291748046875,279.5045471191406,282.3890991210937,280.76983642578125,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528013912491616e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.434203143930063e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.0291748046875,279.5045471191406,282.3890991210937,280.76983642578125,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.528013912491616e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.434203143930063e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.0092163085937,279.4849853515625,282.3890991210937,280.76983642578125,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.212534166271688e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.904675683472306e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.0092163085937,279.4849853515625,282.3890991210937,280.76983642578125,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.212534166271688e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.904675683472306e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.989990234375,279.4661560058594,282.3890991210937,280.76983642578125,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.48851854332438e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,6.413584196707234e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.989990234375,279.4661560058594,282.3890991210937,280.76983642578125,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.48851854332438e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,6.413584196707234e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9806823730469,279.45703125,282.3890991210937,280.76983642578125,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.48851854332438e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,6.182115612318739e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9715881347656,279.4481201171875,282.3890991210937,280.76983642578125,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885184399268034e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,5.959384361631237e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116914379189874e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.388361198205297e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826722084329e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.388359571902035e-13,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.5560046700706666e-12,290.912109375,294.1499938964844,279.9541320800781,279.4309997558594,282.3890991210937,280.76983642578125,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4725632822495949e-12,6.561189510187226e-20,-1.4725632822495949e-12,-4.739668943778974e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.537014294532128e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116914379189874e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.388361198205297e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826722084329e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.388359571902035e-13,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.5560046700706666e-12,290.912109375,294.1499938964844,279.9541320800781,279.4309997558594,282.3890991210937,280.76983642578125,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4725632822495949e-12,6.561189510187226e-20,-1.4725632822495949e-12,-4.739668943778974e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.537014294532128e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9376525878906,279.41485595703125,282.3890991210937,280.76983642578125,290.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.212533959476535e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.14495768584311e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9376525878906,279.41485595703125,282.3890991210937,280.76983642578125,290.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.212533959476535e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.14495768584311e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.675371297734268e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,8.082541797307944e-13,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.969740218651768e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,8.082539628903599e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.834007330366651e-12,290.912109375,294.1499938964844,279.9223022460937,279.3998107910156,282.3890991210937,280.76983642578125,290.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,6.894890040853863e-12,-4.0170272825739184e-18,-6.894885704045173e-12,4.837041357730332e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.781185270985589e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.675371297734268e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,8.082541797307944e-13,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.969740218651768e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,8.082539628903599e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.834007330366651e-12,290.912109375,294.1499938964844,279.9223022460937,279.3998107910156,282.3890991210937,280.76983642578125,290.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,6.894890040853863e-12,-4.0170272825739184e-18,-6.894885704045173e-12,4.837041357730332e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.781185270985589e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9081420898437,279.3859558105469,282.3890991210937,280.76983642578125,290.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.949763259514239e-12,4.14825121494933e-18,3.9497593563864175e-12,-5.784974929645692e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.443399666342884e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.9081420898437,279.3859558105469,282.3890991210937,280.76983642578125,290.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.949763259514239e-12,4.14825121494933e-18,3.9497593563864175e-12,-5.784974929645692e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.443399666342884e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.90155029296875,279.3794860839844,282.3890991210937,280.76983642578125,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,4.07241211239362e-12,-3.2125337526813826e-18,-4.072409076627537e-12,5.544490647851896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.284979149815626e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,279.89532470703125,279.37335205078125,282.3890991210937,280.76983642578125,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885188535171097e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,4.132634421694093e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,279.8838806152344,279.3621520996094,282.3890991210937,280.76983642578125,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2386000428424304e-12,2.1069320041588243e-18,1.2385979828583029e-12,-3.129471074642121e-12,0.0,0.0,0.0,0.0,60.0,3.841124635073356e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,279.8838806152344,279.3621520996094,282.3890991210937,280.76983642578125,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2386000428424304e-12,2.1069320041588243e-18,1.2385979828583029e-12,-3.129471074642121e-12,0.0,0.0,0.0,0.0,60.0,3.841124635073356e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116914379189874e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.388361198205297e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826722084329e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.388359571902035e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.5560046700706666e-12,290.912109375,294.1499938964844,279.8739318847656,279.3523864746094,282.3890991210937,280.76983642578125,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1829428495785388e-12,2.7253450514029624e-18,1.1829401390731076e-12,-4.810947647204689e-12,0.0,0.0,0.0,0.0,60.0,3.570707849576138e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116914379189874e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.388361198205297e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826722084329e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.388359571902035e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.5560046700706666e-12,290.912109375,294.1499938964844,279.8739318847656,279.3523864746094,282.3890991210937,280.76983642578125,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1829428495785388e-12,2.7253450514029624e-18,1.1829401390731076e-12,-4.810947647204689e-12,0.0,0.0,0.0,0.0,60.0,3.570707849576138e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
