time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.822265625,280.2425842285156,282.3890991210937,280.76983642578125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298418900179484e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.395326982375991e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.822265625,280.2425842285156,282.3890991210937,280.76983642578125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298418900179484e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.395326982375991e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.8463439941406,280.2766418457031,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941173967147936e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.069468957368372e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.8463439941406,280.2766418457031,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941173967147936e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.069468957368372e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.8711242675781,280.3102111816406,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885220588419837e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.758867705982994e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.8711242675781,280.3102111816406,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885220588419837e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.758867705982994e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,280.8837890625,280.3267822265625,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941173967147936e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.623378006523126e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.8966369628906,280.3431701660156,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298418900179484e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.504511596474913e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.92291259765625,280.3754577636719,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.52797462141252e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.274293192134792e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,280.92291259765625,280.3754577636719,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.52797462141252e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.274293192134792e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.95001220703125,280.40692138671875,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.52797462141252e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,3.026768524705403e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.95001220703125,280.40692138671875,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.52797462141252e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,3.026768524705403e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.9840393066406,280.44439697265625,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885222656371365e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,2.8093020887354214e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,280.9840393066406,280.44439697265625,282.3890991210937,280.76983642578125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885222656371365e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,2.8093020887354214e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.0306701660156,280.4941711425781,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885222656371365e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.590924736978195e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.0306701660156,280.4941711425781,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885222656371365e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.590924736978195e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.0584411621094,280.5234069824219,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.5941171899196405e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.492324711056426e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,281.0890808105469,280.555419921875,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.949763259514239e-12,4.148254937262087e-18,3.9497593563864175e-12,-5.784974929645692e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4144466692632705e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.1584777832031,280.6272888183594,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3612488957218116e-12,-1.1712104059878137e-18,-1.361247703099422e-12,2.888986359167456e-12,0.0,0.0,0.0,0.0,60.0,2.243661612055803e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.1584777832031,280.6272888183594,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3612488957218116e-12,-1.1712104059878137e-18,-1.361247703099422e-12,2.888986359167456e-12,0.0,0.0,0.0,0.0,60.0,2.243661612055803e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.23809814453125,280.7089233398437,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298423036082554e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0847176074312301e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.23809814453125,280.7089233398437,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298423036082554e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0847176074312301e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.3271484375,280.7994384765625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298423036082554e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.935565165922526e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558457189594937e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,-2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913361042165e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.6941797859510175e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.2780023350353333e-12,290.912109375,294.1499938964844,281.3271484375,280.7994384765625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.005420561198347e-12,3.5298423036082554e-18,4.0054170917513946e-12,-4.103498357083124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.935565165922526e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.4248352050781,280.89801025390625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.791877934920194e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.4248352050781,280.89801025390625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.791877934920194e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,281.4766845703125,280.9500427246094,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.527972553460989e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,1.7208313352057305e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.5303955078125,281.0037841796875,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885224724322896e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6584378670359e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,281.6430053710937,281.1158447265625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885224724322896e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,1.5375219675206608e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,281.6430053710937,281.1158447265625,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885224724322896e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,0.0,60.0,1.5375219675206608e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.76190185546875,281.2333679199219,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4295856942680985e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.76190185546875,281.2333679199219,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4295856942680985e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.8863220214844,281.35546875,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885224724322896e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.306620305285833e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,281.8863220214844,281.35546875,282.3890991210937,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.294257236106322e-12,1.4885224724322896e-18,1.2942558266434978e-12,-1.447994393659336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.306620305285833e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,282.01544189453125,281.48126220703125,282.3890991210937,280.76983642578125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2198614740555058e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,282.01544189453125,281.48126220703125,282.3890991210937,280.76983642578125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2198614740555058e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,282.0815124511719,281.5452880859375,282.3890991210937,280.76983642578125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.171586205828135e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558457189594937e-13,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6941805991026484e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913361042165e-13,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.6941797859510175e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2780023350353333e-12,290.912109375,294.1499938964844,282.1484680175781,281.6098937988281,282.3890991210937,280.76983642578125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.128069414077729e-12,-2.594116983124488e-18,-4.1280668119925146e-12,3.863013641608459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1269543875869205e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.912109375,294.1499938964844,282.28466796875,281.7405090332031,282.3890991210937,280.76983642578125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4169060889857032e-12,-5.527973070448871e-19,-1.416905546884617e-12,1.2075097866048878e-12,0.0,0.0,0.0,0.0,60.0,1.047026927381012e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
