time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853271484375,292.2851257324219,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865037202835084,1.0,-0.4921590387821197,0.1863713860511779,0.3057876527309418,0.0391611419618129,0.0,0.0,0.0,33.64053726196289,60.0,439.2222290039063,-0.0,34.946868896484375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853271484375,292.2851257324219,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865037202835084,1.0,-0.4921590387821197,0.1863713860511779,0.3057876527309418,0.0391611419618129,0.0,0.0,0.0,33.64053726196289,60.0,439.2222290039063,-0.0,34.946868896484375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.5710754394531,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775062203407288,1.0,-0.4943325221538543,0.2161080241203308,0.2782244980335235,0.0682123005390167,0.0,0.0,0.0,39.09871292114258,60.0,-41.59267425537109,-0.0,39.74163055419922,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.5710754394531,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775062203407288,1.0,-0.4943325221538543,0.2161080241203308,0.2782244980335235,0.0682123005390167,0.0,0.0,0.0,39.09871292114258,60.0,-41.59267425537109,-0.0,39.74163055419922,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599365234375,292.1769714355469,1.0,0.1875163912773132,1.0,1.0,0.9317004084587096,1.0,-0.4961300492286682,0.2178934067487716,0.2782366275787353,0.0694982409477233,0.0,0.0,0.0,43.6091423034668,48.0,-90.89883422851562,-0.0,43.74239349365234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599365234375,292.1769714355469,1.0,0.1875163912773132,1.0,1.0,0.9317004084587096,1.0,-0.4961300492286682,0.2178934067487716,0.2782366275787353,0.0694982409477233,0.0,0.0,0.0,43.6091423034668,48.0,-90.89883422851562,-0.0,43.74239349365234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459655761719,1.0,0.1889606714248657,1.0,1.0,0.8858945965766907,1.0,-0.4965791404247284,0.2193739265203476,0.277205228805542,0.0707799270749092,0.0,0.0,0.0,44.73477554321289,36.0,-85.35527801513672,-0.0,44.74542617797852,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459655761719,1.0,0.1889606714248657,1.0,1.0,0.8858945965766907,1.0,-0.4965791404247284,0.2193739265203476,0.277205228805542,0.0707799270749092,0.0,0.0,0.0,44.73477554321289,36.0,-85.35527801513672,-0.0,44.74542617797852,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,297.5474853515625,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.8629916906356812,1.0,-0.4963401257991791,0.2201130092144012,0.2762271165847778,0.0715175494551658,0.0,0.0,0.0,44.13424301147461,36.0,-81.56170654296875,-0.0,44.21036529541016,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.54425048828125,292.108154296875,1.0,0.1854884922504425,1.0,1.0,0.8264795541763306,1.0,-0.4958527088165283,0.2215514779090881,0.2743012309074402,0.0730014517903328,0.0,0.0,0.0,42.910423278808594,25.0,-79.93672180175781,-0.0,43.12147521972656,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534552216529846,1.0,-0.4943525791168213,0.2262362241744995,0.2681163549423218,0.0778631046414375,0.0,0.0,0.0,39.14450073242188,25.0,-90.36040496826172,-0.0,39.78375244140625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534552216529846,1.0,-0.4943525791168213,0.2262362241744995,0.2681163549423218,0.0778631046414375,0.0,0.0,0.0,39.14450073242188,25.0,-90.36040496826172,-0.0,39.78375244140625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000874996185303,0.050000000745058,0.0463203825056552,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000874996185303,0.050000000745058,0.0487775951623916,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000874996185303,0.050000000745058,0.0360269658267498,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000874996185303,0.050000000745058,0.0487775951623916,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000874996185303,0.050000000745058,0.2313799113035202,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.6675720214844,297.5362548828125,292.0127868652344,1.0,0.1750057190656662,1.0,1.0,0.707588791847229,1.0,-0.4935537874698639,0.2313459515571594,0.2622078359127044,0.0830167531967163,0.0,0.0,0.0,37.13982009887695,25.0,-108.00310516357422,-0.0,38.01540756225586,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.574951171875,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804309487342834,1.0,-0.4931538105010986,0.235543355345726,0.2576104700565338,0.0872109159827232,0.0,0.0,0.0,36.13584899902344,25.0,-124.3231964111328,-0.0,37.13214111328125,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.168842002749443,1.0,1.0,0.5586493611335754,1.0,-0.492246150970459,0.2707412838935852,0.2215048670768737,0.1222300678491592,0.0,0.0,0.0,33.860496520996094,25.0,-271.3719482421875,-0.0,35.13945770263672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.168842002749443,1.0,1.0,0.5586493611335754,1.0,-0.492246150970459,0.2707412838935852,0.2215048670768737,0.1222300678491592,0.0,0.0,0.0,33.860496520996094,25.0,-271.3719482421875,-0.0,35.13945770263672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574035644531,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368677735328674,1.0,-0.4915336966514587,0.3375435471534729,0.1539901345968246,0.1886382102966308,0.0,0.0,0.0,32.07913589477539,25.0,-622.6694946289062,-0.0,33.590789794921875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574035644531,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368677735328674,1.0,-0.4915336966514587,0.3375435471534729,0.1539901345968246,0.1886382102966308,0.0,0.0,0.0,32.07913589477539,25.0,-622.6694946289062,-0.0,33.590789794921875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168320536613464,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168320536613464,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168320536613464,0.050000000745058,0.230293333530426,291.28253173828125,287.6499938964844,285.1629638671875,283.615478515625,288.2711486816406,297.5244445800781,291.1195373535156,1.0,0.1639543175697326,1.0,1.0,0.3759770095348358,1.0,-0.4912358522415161,0.3764247596263885,0.1148110777139663,0.2272755950689315,0.0,0.0,0.0,31.33574485778809,25.0,-840.8975830078125,-0.0,32.94783020019531,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0358384065330028,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.2301689088344574,290.92926025390625,287.1499938964844,285.19903564453125,283.6190795898437,287.28546142578125,297.5205993652344,290.7294921875,1.0,0.1626526266336441,1.0,1.0,0.3056169152259826,1.0,-0.4909704625606537,0.4163239598274231,0.0746464878320694,0.2669148445129394,0.0,0.0,0.0,30.67408561706543,25.0,-1054.049072265625,-0.0,32.3773193359375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5090637207031,289.8118591308594,1.0,0.1604369729757309,1.0,1.0,0.1648967862129211,1.0,-0.490526795387268,0.4656811058521271,0.0248456727713346,0.3158807754516601,0.0,0.0,0.0,29.564430236816406,25.0,-1297.3717041015625,-0.0,31.41926383972168,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5090637207031,289.8118591308594,1.0,0.1604369729757309,1.0,1.0,0.1648967862129211,1.0,-0.490526795387268,0.4656811058521271,0.0248456727713346,0.3158807754516601,0.0,0.0,0.0,29.564430236816406,25.0,-1297.3717041015625,-0.0,31.41926383972168,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253430008888245,0.1331969499588012,0.0460145398974418,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253430008888245,0.050000000745058,0.0484555289149284,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.525536298751831,0.1234300136566162,0.0358220189809799,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253430008888245,0.050000000745058,0.0484555289149284,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253430008888245,0.050000000745058,0.2298521548509597,289.4671325683594,286.6499938964844,285.31658935546875,283.62908935546875,285.3910827636719,297.49920654296875,289.2376403808594,1.0,0.1592704951763153,1.0,1.0,0.0765106976032257,1.0,-0.4903319180011749,0.4894118309020996,0.000920103630051,0.3393798768520355,0.0,0.0,0.0,28.98551368713379,25.0,-1326.3497314453125,-0.0,30.92339515686035,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.7379918098449707,0.1325626671314239,0.104638785123825,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429138183594,0.5519050359725952,0.050000000745058,0.0482286997139453,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06060791015625,0.7232500910758972,0.1229227110743522,0.0762420669198036,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429138183594,0.5519050359725952,0.050000000745058,0.0482286997139453,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429138183594,0.5519050359725952,0.050000000745058,0.2287761867046356,289.0715026855469,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4925842285156,288.8191833496094,1.0,0.1601761430501938,1.0,1.0,0.0241766478866338,1.0,-0.6073181629180908,0.6073057055473328,1.245850398845505e-05,0.4310413002967834,0.0,0.0,0.0,24.176795959472656,45.0,-1424.3052978515625,-0.0,37.78187942504883,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06939697265625,0.7457797527313232,0.1238486841320991,0.1142773777246475,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399636626243591,0.050000000745058,0.0483207032084465,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.730758011341095,0.1162320300936698,0.0832583457231521,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399636626243591,0.050000000745058,0.0483207032084465,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399636626243591,0.050000000745058,0.229212611913681,288.0899963378906,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.93084716796875,1.0,0.1678620874881744,1.0,1.0,0.015597840771079,1.0,-0.6280958652496338,0.6280927062034607,3.1873926218395354e-06,0.4480640888214111,0.0,0.0,0.0,26.69565200805664,45.0,-1243.8341064453125,-0.0,42.68140411376953,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97979736328125,0.740338146686554,0.1229601725935936,0.1134131476283073,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635986328125,0.5366097092628479,0.050000000745058,0.0483491569757461,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.7257732152938843,0.1154827252030372,0.0827204287052154,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635986328125,0.5366097092628479,0.050000000745058,0.0483491569757461,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635986328125,0.5366097092628479,0.050000000745058,0.2293475866317749,287.998779296875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8485717773437,1.0,0.1691690385341644,1.0,1.0,0.0145059889182448,1.0,-0.6266435384750366,0.6266407370567322,2.802855988193187e-06,0.4468710124492645,0.0,0.0,0.0,27.403039932250977,33.0,-1201.2022705078125,-0.0,43.271602630615234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.7244911789894104,0.1190603524446487,0.1093897670507431,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295357704162598,0.050000000745058,0.0484136119484901,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.7105520367622375,0.1121287494897842,0.080098383128643,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295357704162598,0.050000000745058,0.0484136119484901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295357704162598,0.050000000745058,0.2296533286571502,287.5771789550781,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.4570007324219,1.0,0.1708632260560989,1.0,1.0,0.0085810525342822,1.0,-0.619189441204071,0.6191880702972412,1.3762203252554173e-06,0.4407666623592376,0.0,0.0,0.0,28.968204498291016,33.0,-983.6533203125,-0.0,44.077613830566406,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.7194035053253174,0.1173660978674888,0.1075298190116882,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284358859062195,0.050000000745058,0.0484242402017116,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.7052714824676514,0.110580526292324,0.0788260996341705,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284358859062195,0.050000000745058,0.0484242402017116,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284358859062195,0.050000000745058,0.2297037541866302,287.353271484375,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.245849609375,1.0,0.170841708779335,1.0,1.0,0.0048353294841945,1.0,-0.6155160069465637,0.6155151128768921,8.686599812790519e-07,0.437757670879364,0.0,0.0,0.0,29.204608917236328,25.0,-863.4680786132812,-0.0,43.904544830322266,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7690788507461548,0.1159982606768608,0.1055087223649025,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.5787602066993713,0.050000000745058,0.0480583868920803,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.7541298270225525,0.1091924831271171,0.0773235708475112,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.5787602066993713,0.050000000745058,0.0480583868920803,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.6831773519515991,0.1098520383238792,0.3681364357471466,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9722900390625,1.0,0.1725765019655227,1.0,1.0,0.0,1.0,-0.7763398289680481,0.7763391733169556,6.546105169036309e-07,0.5651640892028809,0.0,0.0,0.0,21.40861892700196,25.0,-788.6310424804688,-0.0,54.99745178222656,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.8499944806098938,0.1148847863078117,0.1041993871331214,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.6448239088058472,0.050000000745058,0.0477616339921951,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8336548209190369,0.1078574582934379,0.0762214362621307,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.6448239088058472,0.050000000745058,0.0477616339921951,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.8287907838821411,0.1058906763792038,0.4804019331932068,286.6991577148437,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158142089844,1.0,0.1755634695291519,1.0,1.0,0.0,1.0,-0.907676637172699,0.9076758623123168,7.937865120766219e-07,0.6745519042015076,0.0,0.0,0.0,15.345132827758787,25.0,-762.5655517578125,-0.0,66.36087799072266,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.790977418422699,0.1130056381225586,0.1024552509188652,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035259962081909,0.050000000745058,0.0479312986135482,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722664475440979,0.1049495041370391,0.0742844715714454,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035259962081909,0.050000000745058,0.0479312986135482,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585668563842773,0.0983946248888969,0.4521084725856781,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2723999023437,1.0,0.1784009635448455,1.0,1.0,0.0,1.0,-0.8697196841239929,0.8697189092636108,7.442098421961418e-07,0.6434794664382935,0.0,0.0,0.0,19.21698760986328,25.0,-473.5397033691406,-0.0,65.9703140258789,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.790977418422699,0.1130056381225586,0.1024552509188652,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035259962081909,0.050000000745058,0.0479312986135482,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722664475440979,0.1049495041370391,0.0742844715714454,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035259962081909,0.050000000745058,0.0479312986135482,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585668563842773,0.0983946248888969,0.4521084725856781,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2723999023437,1.0,0.1784009635448455,1.0,1.0,0.0,1.0,-0.8697196841239929,0.8697189092636108,7.442098421961418e-07,0.6434794664382935,0.0,0.0,0.0,19.21698760986328,25.0,-473.5397033691406,-0.0,65.9703140258789,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707690596580505,0.1125838309526443,0.1019646450877189,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878843665122986,0.050000000745058,0.048008382320404,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511835098266602,0.103680744767189,0.0733443349599838,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878843665122986,0.050000000745058,0.048008382320404,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7336018085479736,0.0952949076890945,0.4368344247341156,286.1754455566406,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284851074219,286.1478271484375,1.0,0.179385095834732,1.0,1.0,0.0,1.0,-0.8498528003692627,0.8498520255088806,7.189400434981508e-07,0.6270613074302673,0.0,0.0,0.0,20.948352813720703,25.0,-345.8487243652344,-0.0,65.31234741210938,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7618116140365601,0.1124912425875663,0.1018333509564399,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803211331367493,0.050000000745058,0.0480489619076252,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7415305972099304,0.1029962450265884,0.0728302374482154,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803211331367493,0.050000000745058,0.0480489619076252,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7216100692749023,0.0935785844922065,0.4283874332904815,286.1044616699219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819702148437,1.0,0.1798761188983917,1.0,1.0,0.0,1.0,-0.8390365839004517,0.8390359282493591,7.053863555483986e-07,0.6180967092514038,0.0,0.0,0.0,21.857152938842773,25.0,-275.8282470703125,-0.0,64.90499877929688,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
