time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497708797454834,0.112699918448925,0.1019429787993431,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690315961837769,0.050000000745058,0.0481144040822982,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274306416511536,0.1018321067094802,0.0719635188579559,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690315961837769,0.050000000745058,0.0481144040822982,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013630867004395,0.0906070321798324,0.413807213306427,285.9927062988281,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.1692199707031,285.979736328125,1.0,0.18058942258358,1.0,1.0,0.0,1.0,-0.8207833170890808,0.8207826018333435,6.828236678302346e-07,0.6029077768325806,0.0,0.0,0.0,23.31587028503418,25.0,-156.0801544189453,-0.0,64.11299896240234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491896152496338,0.1127354353666305,0.1019697710871696,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684247612953186,0.050000000745058,0.0481181070208549,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7266660928726196,0.1017626523971557,0.0719118416309356,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684247612953186,0.050000000745058,0.0481181070208549,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7001675367355347,0.0904270485043525,0.412926584482193,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806249469518661,1.0,1.0,0.0,1.0,-0.8197057247161865,0.8197050094604492,6.815031952100981e-07,0.6020076870918274,0.0,0.0,0.0,23.39799690246582,25.0,-148.91192626953125,-0.0,64.06075286865234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438574433326721,0.1134922951459884,0.1025794595479965,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620051026344299,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183568477630615,0.1009686365723609,0.0713172927498817,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620051026344299,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.686876654624939,0.0883053690195083,0.4025746583938598,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.180952250957489,1.0,1.0,0.0,1.0,-0.8073952794075012,0.8073946237564087,6.665038085884589e-07,0.5916910171508789,0.0,0.0,0.0,24.29054832458496,25.0,-65.66914367675781,-0.0,63.403202056884766,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438574433326721,0.1134922951459884,0.1025794595479965,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620051026344299,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183568477630615,0.1009686365723609,0.0713172927498817,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620051026344299,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.686876654624939,0.0883053690195083,0.4025746583938598,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.180952250957489,1.0,1.0,0.0,1.0,-0.8073952794075012,0.8073946237564087,6.665038085884589e-07,0.5916910171508789,0.0,0.0,0.0,24.29054832458496,25.0,-65.66914367675781,-0.0,63.403202056884766,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427866458892822,0.1140268296003341,0.103026770055294,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599978566169739,0.050000000745058,0.0481717810034751,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156198024749756,0.1006935387849807,0.0711079239845275,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599978566169739,0.050000000745058,0.0481717810034751,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823346614837646,0.087505504488945,0.3986893892288208,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810184121131897,1.0,1.0,0.0,1.0,-0.8030489087104797,0.8030482530593872,6.612462470911851e-07,0.5880345106124878,0.0,0.0,0.0,24.57769012451172,25.0,-35.26536560058594,-0.0,63.133907318115234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424512505531311,0.1146498471498489,0.1035554558038711,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585269331932068,0.050000000745058,0.0481816120445728,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.713549017906189,0.1004835739731788,0.0709455087780952,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585269331932068,0.050000000745058,0.0481816120445728,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787641048431396,0.0868327096104621,0.395430326461792,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810424327850341,1.0,1.0,0.0,1.0,-0.7996002435684204,0.7995995879173279,6.570912205461354e-07,0.5851325392723083,0.0,0.0,0.0,24.789691925048828,25.0,-10.404290199279783,-0.0,62.89936447143555,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433909773826599,0.1161212176084518,0.1048214063048362,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.556708037853241,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109014391899109,0.1002218574285507,0.0707353204488754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.556708037853241,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737046241760254,0.0857731625437736,0.3903155326843261,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810106039047241,1.0,1.0,0.0,1.0,-0.7947576642036438,0.7947570085525513,6.51292396014469e-07,0.5810755491256714,0.0,0.0,0.0,25.05134963989257,25.0,26.734792709350582,-0.0,62.522605895996094,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433909773826599,0.1161212176084518,0.1048214063048362,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.556708037853241,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109014391899109,0.1002218574285507,0.0707353204488754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.556708037853241,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737046241760254,0.0857731625437736,0.3903155326843261,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810106039047241,1.0,1.0,0.0,1.0,-0.7947576642036438,0.7947570085525513,6.51292396014469e-07,0.5810755491256714,0.0,0.0,0.0,25.05134963989257,25.0,26.734792709350582,-0.0,62.522605895996094,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458465099334717,0.1178410500288009,0.106318287551403,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096836566925049,0.1001246124505996,0.0706448554992675,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849886238574981,0.3865421712398529,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809248030185699,1.0,1.0,0.0,1.0,-0.7919303178787231,0.7919296622276306,6.479478429355368e-07,0.5787556767463684,0.0,0.0,0.0,25.16755104064941,25.0,51.80480194091797,-0.0,62.25432205200195,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458465099334717,0.1178410500288009,0.106318287551403,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096836566925049,0.1001246124505996,0.0706448554992675,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849886238574981,0.3865421712398529,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809248030185699,1.0,1.0,0.0,1.0,-0.7919303178787231,0.7919296622276306,6.479478429355368e-07,0.5787556767463684,0.0,0.0,0.0,25.16755104064941,25.0,51.80480194091797,-0.0,62.25432205200195,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493259906768799,0.1197602525353431,0.1080005019903183,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709416389465332,0.1001491174101829,0.0706432908773422,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685317158699036,0.0843925699591636,0.3836808502674103,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808268278837204,1.0,1.0,0.0,1.0,-0.7905169725418091,0.7905163764953613,6.463245085797098e-07,0.5776755213737488,0.0,0.0,0.0,25.19590187072754,25.0,68.8263931274414,-0.0,62.08063125610352,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493259906768799,0.1197602525353431,0.1080005019903183,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709416389465332,0.1001491174101829,0.0706432908773422,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685317158699036,0.0843925699591636,0.3836808502674103,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808268278837204,1.0,1.0,0.0,1.0,-0.7905169725418091,0.7905163764953613,6.463245085797098e-07,0.5776755213737488,0.0,0.0,0.0,25.19590187072754,25.0,68.8263931274414,-0.0,62.08063125610352,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535313963890076,0.1218440607190132,0.1098351702094078,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097805738449097,0.100265622138977,0.0707088559865951,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673104763031006,0.0839307755231857,0.3814637660980224,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807416230440139,1.0,1.0,0.0,1.0,-0.7901344299316406,0.7901338338851929,6.459578685280576e-07,0.5775114893913269,0.0,0.0,0.0,25.17197608947754,25.0,80.46918487548828,-0.0,61.99122619628906,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535313963890076,0.1218440607190132,0.1098351702094078,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097805738449097,0.100265622138977,0.0707088559865951,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673104763031006,0.0839307755231857,0.3814637660980224,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807416230440139,1.0,1.0,0.0,1.0,-0.7901344299316406,0.7901338338851929,6.459578685280576e-07,0.5775114893913269,0.0,0.0,0.0,25.17197608947754,25.0,80.46918487548828,-0.0,61.99122619628906,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558466792106628,0.1229401230812072,0.1108024418354034,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101316452026367,0.1003519222140312,0.070762038230896,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.666907787322998,0.0837391391396522,0.3805422484874725,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807086020708084,1.0,1.0,0.0,1.0,-0.7902505397796631,0.7902498841285706,6.461497719101317e-07,0.5777043104171753,0.0,0.0,0.0,25.147523880004883,25.0,84.84638977050781,-0.0,61.97573471069336,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582798600196838,0.1240690425038337,0.1117999255657196,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105680704116821,0.1004542410373687,0.0708268284797668,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666122078895569,0.0835692137479782,0.3797235786914825,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806836277246475,1.0,1.0,0.0,1.0,-0.790539562702179,0.7905389070510864,6.465529622801114e-07,0.5780518651008606,0.0,0.0,0.0,25.117467880249023,25.0,88.4968490600586,-0.0,61.97856903076172,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763450026512146,0.1264187842607498,0.1138790473341941,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005706787109,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116411328315735,0.1007014065980911,0.0709871128201484,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005706787109,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662793159484863,0.0832853689789772,0.3783499598503113,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806610375642776,1.0,1.0,0.0,1.0,-0.7915704250335693,0.7915697693824768,6.47911804207979e-07,0.5791493654251099,0.0,0.0,0.0,25.045997619628903,25.0,94.11902618408205,-0.0,62.03672790527344,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763450026512146,0.1264187842607498,0.1138790473341941,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005706787109,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116411328315735,0.1007014065980911,0.0709871128201484,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005706787109,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662793159484863,0.0832853689789772,0.3783499598503113,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806610375642776,1.0,1.0,0.0,1.0,-0.7915704250335693,0.7915697693824768,6.47911804207979e-07,0.5791493654251099,0.0,0.0,0.0,25.045997619628903,25.0,94.11902618408205,-0.0,62.03672790527344,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689597606658936,0.1288816928863525,0.1160614043474197,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557176411151886,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129125595092773,0.1009981036186218,0.0711829513311386,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557176411151886,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662139296531677,0.0830644369125366,0.3772706687450409,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806777715682983,1.0,1.0,0.0,1.0,-0.7931197881698608,0.7931191325187683,6.49901437554945e-07,0.5807004570960999,0.0,0.0,0.0,24.96568298339844,25.0,98.14031982421876,-0.0,62.16075897216797,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689597606658936,0.1288816928863525,0.1160614043474197,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557176411151886,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129125595092773,0.1009981036186218,0.0711829513311386,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557176411151886,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662139296531677,0.0830644369125366,0.3772706687450409,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806777715682983,1.0,1.0,0.0,1.0,-0.7931197881698608,0.7931191325187683,6.49901437554945e-07,0.5807004570960999,0.0,0.0,0.0,24.96568298339844,25.0,98.14031982421876,-0.0,62.16075897216797,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747526168823242,0.1314501017332077,0.1183396279811859,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088164329529,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143303155899048,0.1013386473059654,0.0714100450277328,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088164329529,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663571000099182,0.0828967541456222,0.3764385282993316,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180735558271408,1.0,1.0,0.0436266362667083,1.0,-0.7951174378395081,0.795046865940094,7.055416062939912e-05,0.582590639591217,0.0,0.0,0.0,24.881385803222656,25.0,101.25471496582033,-0.0,62.34702301025391,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747526168823242,0.1314501017332077,0.1183396279811859,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088164329529,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143303155899048,0.1013386473059654,0.0714100450277328,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088164329529,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663571000099182,0.0828967541456222,0.3764385282993316,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180735558271408,1.0,1.0,0.0436266362667083,1.0,-0.7951174378395081,0.795046865940094,7.055416062939912e-05,0.582590639591217,0.0,0.0,0.0,24.881385803222656,25.0,101.25471496582033,-0.0,62.34702301025391,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780784547328949,0.1341211050748825,0.1207099258899688,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715861439704895,0.101720817387104,0.071666195988655,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666709780693054,0.0827770754694938,0.375825434923172,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808350533246994,1.0,1.0,0.0872532725334167,1.0,-0.7975228428840637,0.7951098680496216,0.0024129785597324,0.5826240181922913,0.0,0.0,0.0,24.79637718200684,25.0,110.05657196044922,-0.0,62.59336853027344,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780784547328949,0.1341211050748825,0.1207099258899688,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715861439704895,0.101720817387104,0.071666195988655,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666709780693054,0.0827770754694938,0.375825434923172,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808350533246994,1.0,1.0,0.0872532725334167,1.0,-0.7975228428840637,0.7951098680496216,0.0024129785597324,0.5826240181922913,0.0,0.0,0.0,24.79637718200684,25.0,110.05657196044922,-0.0,62.59336853027344,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838792204856873,0.1355011165142059,0.1219317317008972,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588154792785645,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.716663122177124,0.1019314005970954,0.0718062818050384,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588154792785645,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668835282325745,0.0827371627092361,0.3756018280982971,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.732666015625,297.1246643066406,286.46514892578125,1.0,0.1809001266956329,1.0,1.0,0.1090665906667709,1.0,-0.7988834381103516,0.7904075980186462,0.0084758652374148,0.5779288411140442,0.0,0.0,0.0,24.754444122314453,25.0,130.66769409179688,-0.0,62.739356994628906,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7870474457740784,0.1369301378726959,0.1231881976127624,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591585040092468,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175064086914062,0.1021673455834388,0.0719594284892082,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591585040092468,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671485900878906,0.0827192440629005,0.3754554986953735,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468688964844,297.1260681152344,286.53662109375,1.0,0.1809754967689514,1.0,1.0,0.1342481076717376,1.0,-0.8003939986228943,0.7771248817443848,0.0232691541314125,0.5646829009056091,0.0,0.0,0.0,24.71202278137207,25.0,184.15151977539065,-0.0,62.90391159057617,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941718697547913,0.1401037275791168,0.125924676656723,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7197722792625427,0.1028257831931114,0.0723647847771644,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.6682871580123901,0.0828323513269424,0.3756767511367798,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078369140625,297.1299743652344,286.7873229980469,1.0,0.1811715066432953,1.0,1.0,0.1846111416816711,1.0,-0.8044143319129944,0.7521674036979675,0.0522468872368335,0.5396356582641602,0.0,0.0,0.0,24.59210968017578,25.0,327.261962890625,-0.0,63.338966369628906,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941718697547913,0.1401037275791168,0.125924676656723,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7197722792625427,0.1028257831931114,0.0723647847771644,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.6682871580123901,0.0828323513269424,0.3756767511367798,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078369140625,297.1299743652344,286.7873229980469,1.0,0.1811715066432953,1.0,1.0,0.1846111416816711,1.0,-0.8044143319129944,0.7521674036979675,0.0522468872368335,0.5396356582641602,0.0,0.0,0.0,24.59210968017578,25.0,327.261962890625,-0.0,63.338966369628906,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.8028501868247986,0.1437560766935348,0.129090666770935,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02178955078125,0.7232321500778198,0.1037866696715354,0.0729780346155166,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707109212875366,0.0831964761018753,0.3769856095314026,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.8069152832031,297.1358947753906,287.0708923339844,1.0,0.181461825966835,1.0,1.0,0.2349741756916046,1.0,-0.8104960322380066,0.7316350936889648,0.0788609012961387,0.5186227560043335,0.0,0.0,0.0,24.400453567504883,25.0,395.993896484375,-0.0,63.995731353759766,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.8028501868247986,0.1437560766935348,0.129090666770935,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02178955078125,0.7232321500778198,0.1037866696715354,0.0729780346155166,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707109212875366,0.0831964761018753,0.3769856095314026,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.8069152832031,297.1358947753906,287.0708923339844,1.0,0.181461825966835,1.0,1.0,0.2349741756916046,1.0,-0.8104960322380066,0.7316350936889648,0.0788609012961387,0.5186227560043335,0.0,0.0,0.0,24.400453567504883,25.0,395.993896484375,-0.0,63.995731353759766,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.8127292394638062,0.1479304879903793,0.1326961070299148,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.563693642616272,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7277184724807739,0.1050230264663696,0.0737813115119934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.563693642616272,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34014892578125,0.6743220090866089,0.0837976485490799,0.3793411552906036,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.2368469238281,297.14337158203125,287.4028015136719,1.0,0.1818722933530807,1.0,1.0,0.2760443091392517,1.0,-0.8185821175575256,0.7102043628692627,0.1083777844905853,0.4963358640670776,0.0,0.0,0.0,24.15393829345703,25.0,461.13482666015625,-0.0,64.8926773071289,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.8127292394638062,0.1479304879903793,0.1326961070299148,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.563693642616272,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7277184724807739,0.1050230264663696,0.0737813115119934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.563693642616272,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34014892578125,0.6743220090866089,0.0837976485490799,0.3793411552906036,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.2368469238281,297.14337158203125,287.4028015136719,1.0,0.1818722933530807,1.0,1.0,0.2760443091392517,1.0,-0.8185821175575256,0.7102043628692627,0.1083777844905853,0.4963358640670776,0.0,0.0,0.0,24.15393829345703,25.0,461.13482666015625,-0.0,64.8926773071289,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.8234612941741943,0.1526263952255249,0.1367799192667007,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.5662195086479187,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.7332794070243835,0.1065507009625434,0.0747835412621498,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.5662195086479187,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.6791852116584778,0.0846532136201858,0.3828051388263702,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7345275878906,297.15869140625,287.783447265625,1.0,0.1824281960725784,1.0,1.0,0.3171144425868988,1.0,-0.828804612159729,0.6838487982749939,0.1449557989835739,0.4687146544456482,0.0,0.0,0.0,23.85688018798828,25.0,531.6420288085938,-0.0,66.06385803222656,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.8234612941741943,0.1526263952255249,0.1367799192667007,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.5662195086479187,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.7332794070243835,0.1065507009625434,0.0747835412621498,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.5662195086479187,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.6791852116584778,0.0846532136201858,0.3828051388263702,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7345275878906,297.15869140625,287.783447265625,1.0,0.1824281960725784,1.0,1.0,0.3171144425868988,1.0,-0.828804612159729,0.6838487982749939,0.1449557989835739,0.4687146544456482,0.0,0.0,0.0,23.85688018798828,25.0,531.6420288085938,-0.0,66.06385803222656,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.8292402625083923,0.1551681905984878,0.1389919072389602,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89111328125,0.5676771998405457,0.050000000745058,0.0481226295232772,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.7365050315856934,0.1074342504143714,0.0753645598888397,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89111328125,0.5676771998405457,0.050000000745058,0.0481226295232772,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.6821216940879822,0.0851853266358375,0.384985476732254,287.9320373535156,288.25,287.02850341796875,283.8486633300781,289.0083312988281,297.170166015625,287.9961242675781,1.0,0.1827679276466369,1.0,1.0,0.3376495242118835,1.0,-0.8347513675689697,0.6689011454582214,0.165850281715393,0.4529639780521393,0.0,0.0,0.0,23.69007110595703,25.0,570.7302856445312,-0.0,66.76264190673828,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
