time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573181152344,0.8354310393333435,0.1578455567359924,0.1413230001926422,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.5693147778511047,0.050000000745058,0.0481125973165035,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470642089844,0.7401083707809448,0.1084039136767387,0.0760036706924438,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.5693147778511047,0.050000000745058,0.0481125973165035,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13836669921875,0.6854655146598816,0.085792064666748,0.3874886631965637,288.1515197753906,288.3500061035156,287.0673522949219,283.85528564453125,289.1642150878906,297.18243408203125,288.21343994140625,1.0,0.1831541210412979,1.0,1.0,0.344901978969574,1.0,-0.8412959575653076,0.6657201647758484,0.1755758076906204,0.4487984180450439,0.0,0.0,0.0,23.506994247436523,25.0,577.61328125,-0.0,67.54540252685547,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8488618731498718,0.1634518504142761,0.146268144249916,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729254484176636,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.7482121586799622,0.1105147674679756,0.0774270072579383,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729254484176636,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.6930755376815796,0.0871693938970565,0.3933428823947906,288.5324401855469,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.2082824707031,288.58331298828125,1.0,0.184071660041809,1.0,1.0,0.3594068884849548,1.0,-0.855912983417511,0.6614273190498352,0.1944856643676757,0.4421904981136322,0.0,0.0,0.0,23.118980407714844,25.0,520.8994140625,-0.0,69.35478973388672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8488618731498718,0.1634518504142761,0.146268144249916,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729254484176636,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.7482121586799622,0.1105147674679756,0.0774270072579383,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729254484176636,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.6930755376815796,0.0871693938970565,0.3933428823947906,288.5324401855469,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.2082824707031,288.58331298828125,1.0,0.184071660041809,1.0,1.0,0.3594068884849548,1.0,-0.855912983417511,0.6614273190498352,0.1944856643676757,0.4421904981136322,0.0,0.0,0.0,23.118980407714844,25.0,520.8994140625,-0.0,69.35478973388672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631122708320618,0.1692436933517456,0.1514037847518921,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766452550888062,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569462060928345,0.1127474755048751,0.0789512544870376,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766452550888062,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012389898300171,0.0886796116828918,0.3998812139034271,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211730957031,1.0,0.1851721405982971,1.0,1.0,0.3739117980003357,1.0,-0.871701180934906,0.6570345163345337,0.2146666795015335,0.435215950012207,0.0,0.0,0.0,22.746152877807617,25.0,475.7009887695313,-0.0,71.42595672607422,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631122708320618,0.1692436933517456,0.1514037847518921,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766452550888062,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569462060928345,0.1127474755048751,0.0789512544870376,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766452550888062,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012389898300171,0.0886796116828918,0.3998812139034271,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211730957031,1.0,0.1851721405982971,1.0,1.0,0.3739117980003357,1.0,-0.871701180934906,0.6570345163345337,0.2146666795015335,0.435215950012207,0.0,0.0,0.0,22.746152877807617,25.0,475.7009887695313,-0.0,71.42595672607422,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780348896980286,0.17515230178833,0.1566769927740097,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804305076599121,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661718130111694,0.1150442361831665,0.0805373787879943,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804305076599121,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097013592720032,0.0902686491608619,0.4068653285503387,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715087890625,1.0,0.1864441186189651,1.0,1.0,0.3610993325710296,1.0,-0.8882646560668945,0.6819673180580139,0.2062973529100418,0.4572584629058838,0.0,0.0,0.0,22.396137237548828,25.0,335.3143310546875,-0.0,73.73136138916016,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780348896980286,0.17515230178833,0.1566769927740097,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804305076599121,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661718130111694,0.1150442361831665,0.0805373787879943,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804305076599121,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097013592720032,0.0902686491608619,0.4068653285503387,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715087890625,1.0,0.1864441186189651,1.0,1.0,0.3610993325710296,1.0,-0.8882646560668945,0.6819673180580139,0.2062973529100418,0.4572584629058838,0.0,0.0,0.0,22.396137237548828,25.0,335.3143310546875,-0.0,73.73136138916016,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921886682510376,0.1808321326971054,0.1618234664201736,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836821794509888,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747698426246643,0.1171881258487701,0.0820582807064056,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836821794509888,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717045783996582,0.0917658284306526,0.4136567711830139,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394287109375,297.2825927734375,289.2977905273437,1.0,0.1878472566604614,1.0,1.0,0.3482868373394012,1.0,-0.9043755531311036,0.70772784948349,0.1966476738452911,0.4802241921424866,0.0,0.0,0.0,22.132980346679688,25.0,192.4247283935547,-0.0,76.15453338623047,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921886682510376,0.1808321326971054,0.1618234664201736,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836821794509888,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747698426246643,0.1171881258487701,0.0820582807064056,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836821794509888,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717045783996582,0.0917658284306526,0.4136567711830139,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394287109375,297.2825927734375,289.2977905273437,1.0,0.1878472566604614,1.0,1.0,0.3482868373394012,1.0,-0.9043755531311036,0.70772784948349,0.1966476738452911,0.4802241921424866,0.0,0.0,0.0,22.132980346679688,25.0,192.4247283935547,-0.0,76.15453338623047,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986449837684631,0.1835588961839676,0.1642968207597732,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849862098693848,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785593867301941,0.1181747019290924,0.082762986421585,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849862098693848,0.050000000745058,0.0480233319103717,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.720108687877655,0.092451237142086,0.4168015122413635,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4998474121094,297.2926025390625,289.3349914550781,1.0,0.1885793358087539,1.0,1.0,0.341880589723587,1.0,-0.9119475483894348,0.7202919125556946,0.1916556507349014,0.4915011823177337,0.0,0.0,0.0,22.044857025146484,25.0,137.82691955566406,-0.0,77.37154388427734,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047135710716248,0.1862139403820037,0.1667061299085617,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860939025878906,0.050000000745058,0.0480174235999584,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820061445236206,0.1191030368208885,0.0834282115101814,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860939025878906,0.050000000745058,0.0480174235999584,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228227853775024,0.0930898189544677,0.4197491109371185,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.40753173828125,297.3017883300781,289.3536682128906,1.0,0.1893234550952911,1.0,1.0,0.3297501802444458,1.0,-0.9191614389419556,0.7383579015731812,0.180803507566452,0.5083368420600891,0.0,0.0,0.0,21.98249626159668,25.0,77.74589538574219,-0.0,78.58222961425781,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161030650138856,0.1912309676408767,0.1712924242019653,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875988602638245,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876241207122803,0.1207383200526237,0.0846196040511131,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875988602638245,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270888686180115,0.0941851586103439,0.4249186515808105,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123413085937,297.31756591796875,289.31744384765625,1.0,0.1908196061849594,1.0,1.0,0.3054893612861633,1.0,-0.9322819113731384,0.7735751271247864,0.1587067693471908,0.5413957238197327,0.0,0.0,0.0,21.94275283813477,25.0,-39.28260803222656,-0.0,80.9408950805664,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161030650138856,0.1912309676408767,0.1712924242019653,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875988602638245,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876241207122803,0.1207383200526237,0.0846196040511131,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875988602638245,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270888686180115,0.0941851586103439,0.4249186515808105,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123413085937,297.31756591796875,289.31744384765625,1.0,0.1908196061849594,1.0,1.0,0.3054893612861633,1.0,-0.9322819113731384,0.7735751271247864,0.1587067693471908,0.5413957238197327,0.0,0.0,0.0,21.94275283813477,25.0,-39.28260803222656,-0.0,80.9408950805664,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255467653274536,0.1958391666412353,0.1755115091800689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880852341651917,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913155555725098,0.1220575645565986,0.0855940654873848,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880852341651917,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729680597782135,0.0950090587139129,0.4289135932922363,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0394897460937,297.32989501953125,289.2324523925781,1.0,0.1922783255577087,1.0,1.0,0.2812285423278808,1.0,-0.9433045983314514,0.8057776689529419,0.1375269144773483,0.5719345211982727,0.0,0.0,0.0,22.01764869689941,25.0,-111.50526428222656,-0.0,83.1392822265625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255467653274536,0.1958391666412353,0.1755115091800689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880852341651917,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913155555725098,0.1220575645565986,0.0855940654873848,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880852341651917,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729680597782135,0.0950090587139129,0.4289135932922363,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0394897460937,297.32989501953125,289.2324523925781,1.0,0.1922783255577087,1.0,1.0,0.2812285423278808,1.0,-0.9433045983314514,0.8057776689529419,0.1375269144773483,0.5719345211982727,0.0,0.0,0.0,22.01764869689941,25.0,-111.50526428222656,-0.0,83.1392822265625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330028891563416,0.2001515924930572,0.179433599114418,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877519845962524,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933887839317322,0.1231218725442886,0.0863779336214065,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877519845962524,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308522462844849,0.0955948308110237,0.4317972362041473,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.1495056152344,1.0,0.1936570554971695,1.0,1.0,0.2700208723545074,1.0,-0.9524183869361876,0.8237244486808777,0.12869393825531,0.5887151956558228,0.0,0.0,0.0,22.178491592407227,25.0,-109.86822509765624,-0.0,85.14476013183594,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330028891563416,0.2001515924930572,0.179433599114418,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877519845962524,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933887839317322,0.1231218725442886,0.0863779336214065,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877519845962524,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308522462844849,0.0955948308110237,0.4317972362041473,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.1495056152344,1.0,0.1936570554971695,1.0,1.0,0.2700208723545074,1.0,-0.9524183869361876,0.8237244486808777,0.12869393825531,0.5887151956558228,0.0,0.0,0.0,22.178491592407227,25.0,-109.86822509765624,-0.0,85.14476013183594,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396000504493712,0.2043850719928741,0.1832414269447326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871403217315674,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947738766670227,0.1240670457482338,0.0870561450719833,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871403217315674,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313522696495056,0.0960405021905899,0.4339440166950226,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912170410156,1.0,0.1949426680803299,1.0,1.0,0.258813202381134,1.0,-0.960387110710144,0.8400360345840454,0.1203510835766792,0.6041025519371033,0.0,0.0,0.0,22.36405372619629,25.0,-88.50234985351562,-0.0,86.99847412109375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396000504493712,0.2043850719928741,0.1832414269447326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871403217315674,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947738766670227,0.1240670457482338,0.0870561450719833,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871403217315674,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313522696495056,0.0960405021905899,0.4339440166950226,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912170410156,1.0,0.1949426680803299,1.0,1.0,0.258813202381134,1.0,-0.960387110710144,0.8400360345840454,0.1203510835766792,0.6041025519371033,0.0,0.0,0.0,22.36405372619629,25.0,-88.50234985351562,-0.0,86.99847412109375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.942798674106598,0.2064943015575409,0.1851355731487274,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868346691131592,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.7954015135765076,0.1245166957378387,0.0873760432004928,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868346691131592,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7315129637718201,0.0962301716208458,0.4348481893539428,289.0724182128906,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662841796875,1.0,0.1955524086952209,1.0,1.0,0.2532093524932861,1.0,-0.964133620262146,0.847868025302887,0.116265594959259,0.6115103960037231,0.0,0.0,0.0,22.454322814941406,25.0,-78.83072662353516,-0.0,87.8840560913086,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.9459306001663208,0.2086043804883957,0.1870275884866714,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865272879600525,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7959989905357361,0.1249576583504676,0.0876879096031189,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865272879600525,0.050000000745058,0.0480148419737815,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316291332244873,0.0964044407010078,0.4356711208820343,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0496826171875,1.0,0.1961410045623779,1.0,1.0,0.2558796107769012,1.0,-0.9677703976631165,0.8490764498710632,0.118693932890892,0.6123365163803101,0.0,0.0,0.0,22.54237937927246,25.0,-53.79819107055664,-0.0,88.74633026123047,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524865746498108,0.2129506766796112,0.1908802241086959,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975046038627625,0.1258857995271682,0.0883231610059738,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320625185966492,0.0967632606625557,0.4372569620609283,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699462890625,1.0,0.1972666531801223,1.0,1.0,0.2612201273441314,1.0,-0.9750649333000184,0.8504711389541626,0.1245937868952751,0.6128976345062256,0.0,0.0,0.0,22.687345504760746,25.0,17.141756057739258,-0.0,90.43921661376952,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524865746498108,0.2129506766796112,0.1908802241086959,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975046038627625,0.1258857995271682,0.0883231610059738,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320625185966492,0.0967632606625557,0.4372569620609283,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699462890625,1.0,0.1972666531801223,1.0,1.0,0.2612201273441314,1.0,-0.9750649333000184,0.8504711389541626,0.1245937868952751,0.6128976345062256,0.0,0.0,0.0,22.687345504760746,25.0,17.141756057739258,-0.0,90.43921661376952,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599085450172424,0.217537447810173,0.1949361711740493,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863050818443298,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799896240234375,0.1269367188215255,0.0890334546566009,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863050818443298,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331701517105103,0.0971933379769325,0.4390900135040283,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.386962890625,289.1241760253906,1.0,0.1983538120985031,1.0,1.0,0.2665606439113617,1.0,-0.9829832315444946,0.8521777391433716,0.1308055073022842,0.6135026216506958,0.0,0.0,0.0,22.765764236450195,25.0,67.96784973144531,-0.0,92.16902160644533,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599085450172424,0.217537447810173,0.1949361711740493,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863050818443298,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799896240234375,0.1269367188215255,0.0890334546566009,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863050818443298,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331701517105103,0.0971933379769325,0.4390900135040283,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.386962890625,289.1241760253906,1.0,0.1983538120985031,1.0,1.0,0.2665606439113617,1.0,-0.9829832315444946,0.8521777391433716,0.1308055073022842,0.6135026216506958,0.0,0.0,0.0,22.765764236450195,25.0,67.96784973144531,-0.0,92.16902160644533,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679784178733826,0.2223714292049408,0.1992017328739166,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869701504707336,0.050000000745058,0.0480123795568943,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031752705574036,0.1281284838914871,0.089834988117218,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869701504707336,0.050000000745058,0.0480123795568943,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349892854690552,0.0977209508419036,0.4413119554519653,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994325518608093,1.0,1.0,0.282267302274704,1.0,-0.9917230010032654,0.8446853756904602,0.1470376402139663,0.6046139597892761,0.0,0.0,0.0,22.78324508666992,25.0,135.06143188476562,-0.0,93.98307037353516,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679784178733826,0.2223714292049408,0.1992017328739166,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869701504707336,0.050000000745058,0.0480123795568943,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031752705574036,0.1281284838914871,0.089834988117218,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869701504707336,0.050000000745058,0.0480123795568943,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349892854690552,0.0977209508419036,0.4413119554519653,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994325518608093,1.0,1.0,0.282267302274704,1.0,-0.9917230010032654,0.8446853756904602,0.1470376402139663,0.6046139597892761,0.0,0.0,0.0,22.78324508666992,25.0,135.06143188476562,-0.0,93.98307037353516,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768288731575012,0.2275629937648773,0.2037615478038787,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882934927940369,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076300024986267,0.129525825381279,0.0907666236162185,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882934927940369,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378009557723999,0.0984013527631759,0.444142073392868,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681335449219,1.0,0.2005385905504226,1.0,1.0,0.2979739308357239,1.0,-1.001693606376648,0.8365605473518372,0.165132999420166,0.594628632068634,0.0,0.0,0.0,22.726608276367188,25.0,195.5785675048828,-0.0,95.95439910888672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768288731575012,0.2275629937648773,0.2037615478038787,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882934927940369,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076300024986267,0.129525825381279,0.0907666236162185,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882934927940369,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378009557723999,0.0984013527631759,0.444142073392868,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681335449219,1.0,0.2005385905504226,1.0,1.0,0.2979739308357239,1.0,-1.001693606376648,0.8365605473518372,0.165132999420166,0.594628632068634,0.0,0.0,0.0,22.726608276367188,25.0,195.5785675048828,-0.0,95.95439910888672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814904928207396,0.2302969843149185,0.2061649113893509,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892171263694763,0.050000000745058,0.0480006225407123,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102845549583435,0.1303077191114425,0.0912892818450927,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892171263694763,0.050000000745058,0.0480006225407123,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396294474601746,0.098806545138359,0.4458367526531219,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821350097656,297.4342956542969,289.4530639648437,1.0,0.2011134773492813,1.0,1.0,0.305827260017395,1.0,-1.0072277784347534,0.832439661026001,0.1747880727052688,0.5893756747245789,0.0,0.0,0.0,22.670310974121094,25.0,219.5876922607422,-0.0,97.01995086669922,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.986238420009613,0.2331192940473556,0.2086478918790817,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.590308666229248,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8131970167160034,0.1311439424753189,0.0918496698141098,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.590308666229248,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.741743266582489,0.0992555394768714,0.4477238953113556,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,297.4459228515625,289.5430603027344,1.0,0.2017082571983337,1.0,1.0,0.3122213780879974,1.0,-1.013131618499756,0.8298174142837524,0.1833142340183258,0.5854774117469788,0.0,0.0,0.0,22.597192764282227,25.0,236.55731201171875,-0.0,98.1456069946289,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.995686411857605,0.2389926612377166,0.2138286978006363,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929053425788879,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196696639060974,0.1329606920480728,0.0930748656392097,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929053425788879,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467477917671204,0.100273884832859,0.4520490169525146,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.470703125,289.7283630371094,1.0,0.2029688656330108,1.0,1.0,0.3250096142292022,1.0,-1.0259736776351929,0.8248870372772217,0.2010866999626159,0.5776040554046631,0.0,0.0,0.0,22.41268348693848,25.0,256.4283447265625,-0.0,100.58706665039062,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.995686411857605,0.2389926612377166,0.2138286978006363,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929053425788879,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196696639060974,0.1329606920480728,0.0930748656392097,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929053425788879,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467477917671204,0.100273884832859,0.4520490169525146,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.470703125,289.7283630371094,1.0,0.2029688656330108,1.0,1.0,0.3250096142292022,1.0,-1.0259736776351929,0.8248870372772217,0.2010866999626159,0.5776040554046631,0.0,0.0,0.0,22.41268348693848,25.0,256.4283447265625,-0.0,100.58706665039062,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928116202354432,0.2456065267324447,0.2126613855361938,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915815234184265,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218624591827393,0.1349425315856933,0.0944355726242065,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915815234184265,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479824423789978,0.1014343947172164,0.4571280181407928,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021057128906,289.9225769042969,1.0,0.2041388899087906,1.0,1.0,0.3377978503704071,1.0,-1.032328724861145,0.8142617344856262,0.2180669158697128,0.5656518340110779,0.0,0.0,0.0,22.655506134033203,25.0,269.1366271972656,-0.0,102.39411163330078,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
