time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928116202354432,0.2456065267324447,0.2126613855361938,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915815234184265,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218624591827393,0.1349425315856933,0.0944355726242065,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915815234184265,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479824423789978,0.1014343947172164,0.4571280181407928,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021057128906,289.9225769042969,1.0,0.2041388899087906,1.0,1.0,0.3377978503704071,1.0,-1.032328724861145,0.8142617344856262,0.2180669158697128,0.5656518340110779,0.0,0.0,0.0,22.655506134033203,25.0,269.1366271972656,-0.0,102.39411163330078,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.99175763130188,0.2533538937568664,0.2118689566850662,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915001630783081,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257091641426086,0.1370690912008285,0.0958976447582244,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915001630783081,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508655786514282,0.1027403473854065,0.4628303647041321,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5469665527344,290.1039123535156,1.0,0.2052278667688369,1.0,1.0,0.3432298004627228,1.0,-1.0398507118225098,0.8128154873847961,0.227035254240036,0.5623195171356201,0.0,0.0,0.0,22.75192070007324,25.0,250.3035125732422,-0.0,104.24070739746094,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.99175763130188,0.2533538937568664,0.2118689566850662,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915001630783081,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257091641426086,0.1370690912008285,0.0958976447582244,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915001630783081,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508655786514282,0.1027403473854065,0.4628303647041321,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5469665527344,290.1039123535156,1.0,0.2052278667688369,1.0,1.0,0.3432298004627228,1.0,-1.0398507118225098,0.8128154873847961,0.227035254240036,0.5623195171356201,0.0,0.0,0.0,22.75192070007324,25.0,250.3035125732422,-0.0,104.24070739746094,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915100336074828,0.2614258527755737,0.2111366689205169,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554995536804,0.050000000745058,0.0479859262704849,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304113745689392,0.1392714232206344,0.0974223390221595,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554995536804,0.050000000745058,0.0479859262704849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546939253807068,0.1041393280029296,0.4690035581588745,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.26446533203125,1.0,0.2063127756118774,1.0,1.0,0.3486617505550384,1.0,-1.0483274459838867,0.8122023344039917,0.2361251413822174,0.5594280958175659,0.0,0.0,0.0,22.7762393951416,28.0,228.17742919921875,-0.0,106.17213439941406,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915100336074828,0.2614258527755737,0.2111366689205169,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554995536804,0.050000000745058,0.0479859262704849,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304113745689392,0.1392714232206344,0.0974223390221595,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554995536804,0.050000000745058,0.0479859262704849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546939253807068,0.1041393280029296,0.4690035581588745,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.26446533203125,1.0,0.2063127756118774,1.0,1.0,0.3486617505550384,1.0,-1.0483274459838867,0.8122023344039917,0.2361251413822174,0.5594280958175659,0.0,0.0,0.0,22.7762393951416,28.0,228.17742919921875,-0.0,106.17213439941406,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917897582054138,0.2655196189880371,0.2119643241167068,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914275050163269,0.050000000745058,0.0479890741407871,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317428231239319,0.1403940469026565,0.0982033386826515,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914275050163269,0.050000000745058,0.0479890741407871,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556846141815186,0.1048666536808013,0.4722369313240051,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.63055419921875,297.6133117675781,290.3411560058594,1.0,0.2073543667793274,1.0,1.0,0.3513777256011963,1.0,-1.0541449785232544,0.8129823207855225,0.2411627173423767,0.5585892796516418,0.0,0.0,0.0,22.92192840576172,28.0,219.92330932617188,-0.0,107.75358581542967,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.9923601150512696,0.2695395648479461,0.2137015461921692,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901064276695251,0.050000000745058,0.0479957647621631,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.832285463809967,0.1415291130542755,0.0989966094493866,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901064276695251,0.050000000745058,0.0479957647621631,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.755959153175354,0.1056177988648414,0.4755853712558746,290.3961486816406,290.3500061035156,288.6024475097656,284.1976013183594,290.6546936035156,297.6240234375,290.4110412597656,1.0,0.2086857557296753,1.0,1.0,0.3497609496116638,1.0,-1.0612163543701172,0.8198360800743103,0.2413802742958068,0.5634620189666748,0.0,0.0,0.0,23.173316955566406,31.0,200.0891265869141,-0.0,109.83370208740234,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771852314472198,0.2194018065929412,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409238815308,0.050000000745058,0.0480183809995651,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313568830490112,0.143779844045639,0.1005919501185417,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409238815308,0.050000000745058,0.0480183809995651,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546942234039307,0.1071344017982482,0.482493907213211,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.5102844238281,1.0,0.2121426314115524,1.0,1.0,0.3465273380279541,1.0,-1.0783177614212036,0.8364496231079102,0.2418681979179382,0.5753391981124878,0.0,0.0,0.0,23.94710922241211,34.0,146.7949676513672,-0.0,115.2686996459961,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771852314472198,0.2194018065929412,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409238815308,0.050000000745058,0.0480183809995651,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313568830490112,0.143779844045639,0.1005919501185417,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409238815308,0.050000000745058,0.0480183809995651,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546942234039307,0.1071344017982482,0.482493907213211,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.5102844238281,1.0,0.2121426314115524,1.0,1.0,0.3465273380279541,1.0,-1.0783177614212036,0.8364496231079102,0.2418681979179382,0.5753391981124878,0.0,0.0,0.0,23.94710922241211,34.0,146.7949676513672,-0.0,115.2686996459961,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961642622947692,0.2842081189155578,0.2277172207832336,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792773962020874,0.050000000745058,0.0480533316731452,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827905535697937,0.1459606885910034,0.1021534204483032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792773962020874,0.050000000745058,0.0480533316731452,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511143088340759,0.1086060628294944,0.489328533411026,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.585205078125,1.0,0.2165106385946273,1.0,1.0,0.3432937264442444,1.0,-1.0984585285186768,0.8553300499916077,0.2431285381317138,0.5888077616691589,0.0,0.0,0.0,25.07510757446289,37.0,109.84244537353516,-0.0,122.2702178955078,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961642622947692,0.2842081189155578,0.2277172207832336,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792773962020874,0.050000000745058,0.0480533316731452,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827905535697937,0.1459606885910034,0.1021534204483032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792773962020874,0.050000000745058,0.0480533316731452,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511143088340759,0.1086060628294944,0.489328533411026,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.585205078125,1.0,0.2165106385946273,1.0,1.0,0.3432937264442444,1.0,-1.0984585285186768,0.8553300499916077,0.2431285381317138,0.5888077616691589,0.0,0.0,0.0,25.07510757446289,37.0,109.84244537353516,-0.0,122.2702178955078,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980192184448242,0.2910073101520538,0.2375624030828476,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714572668075562,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231574296951294,0.1484192013740539,0.1038179323077201,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714572668075562,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464895844459534,0.1103689074516296,0.4968808591365814,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216440737247467,1.0,1.0,0.3404553532600403,1.0,-1.121444582939148,0.8758139610290527,0.2456305772066116,0.6034623384475708,0.0,0.0,0.0,26.49863052368164,25.0,87.53155517578125,-0.0,130.80062866210938,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980192184448242,0.2910073101520538,0.2375624030828476,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714572668075562,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231574296951294,0.1484192013740539,0.1038179323077201,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714572668075562,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464895844459534,0.1103689074516296,0.4968808591365814,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216440737247467,1.0,1.0,0.3404553532600403,1.0,-1.121444582939148,0.8758139610290527,0.2456305772066116,0.6034623384475708,0.0,0.0,0.0,26.49863052368164,25.0,87.53155517578125,-0.0,130.80062866210938,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970369935035706,0.2990599274635315,0.2319203317165374,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759617686271667,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330831527709961,0.1513430476188659,0.1057668104767799,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759617686271667,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559167742729187,0.1126584187150001,0.5064619183540344,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2210898101329803,1.0,1.0,0.3376169800758362,1.0,-1.1284576654434204,0.8847032189369202,0.2437544465065002,0.6105480790138245,0.0,0.0,0.0,25.92173957824707,28.0,72.30928039550781,-0.0,131.52484130859375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970369935035706,0.2990599274635315,0.2319203317165374,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759617686271667,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330831527709961,0.1513430476188659,0.1057668104767799,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759617686271667,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559167742729187,0.1126584187150001,0.5064619183540344,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2210898101329803,1.0,1.0,0.3376169800758362,1.0,-1.1284576654434204,0.8847032189369202,0.2437544465065002,0.6105480790138245,0.0,0.0,0.0,25.92173957824707,28.0,72.30928039550781,-0.0,131.52484130859375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.9964707493782043,0.3039727509021759,0.2291274517774582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781681537628174,0.050000000745058,0.0480593182146549,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8382809162139893,0.1529397815465927,0.1068410575389862,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781681537628174,0.050000000745058,0.0480593182146549,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610917687416077,0.1139880865812301,0.5120803713798523,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.80078125,297.6378173828125,290.71978759765625,1.0,0.2215175628662109,1.0,1.0,0.3361977934837341,1.0,-1.1331040859222412,0.8899939060211182,0.2431101948022842,0.6146067976951599,0.0,0.0,0.0,25.663068771362305,28.0,66.93086242675781,-0.0,132.24644470214844,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961346983909608,0.3090565800666809,0.2275830805301666,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793817043304443,0.050000000745058,0.0480524972081184,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73663330078125,0.8425096273422241,0.1546110957860946,0.107976384460926,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793817043304443,0.050000000745058,0.0480524972081184,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654919624328613,0.1154301464557647,0.5182628035545349,290.7368469238281,290.45001220703125,288.9700012207031,284.3540954589844,290.814697265625,297.6492004394531,290.74139404296875,1.0,0.2223027050495147,1.0,1.0,0.3341016471385956,1.0,-1.1400161981582642,0.8977770209312439,0.2422392070293426,0.6207366585731506,0.0,0.0,0.0,25.581043243408203,31.0,62.17745971679688,-0.0,133.91448974609375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959177374839784,0.3194336891174316,0.2266238778829574,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801329016685486,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493877649307251,0.158140555024147,0.1103935912251472,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801329016685486,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731231451034546,0.118597611784935,0.5320317149162292,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.779052734375,1.0,0.2248950898647308,1.0,1.0,0.3299092948436737,1.0,-1.1582807302474976,0.9167347550392152,0.2415459603071212,0.6355724930763245,0.0,0.0,0.0,25.71898460388184,34.0,53.64338684082031,-0.0,139.1005096435547,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959177374839784,0.3194336891174316,0.2266238778829574,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801329016685486,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493877649307251,0.158140555024147,0.1103935912251472,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801329016685486,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731231451034546,0.118597611784935,0.5320317149162292,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.779052734375,1.0,0.2248950898647308,1.0,1.0,0.3299092948436737,1.0,-1.1582807302474976,0.9167347550392152,0.2415459603071212,0.6355724930763245,0.0,0.0,0.0,25.71898460388184,34.0,53.64338684082031,-0.0,139.1005096435547,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962921738624572,0.3298622369766235,0.2282959520816803,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.578821063041687,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541486263275146,0.1618823856115341,0.1129740476608276,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.578821063041687,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790560722351074,0.1220768690109252,0.5473365783691406,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8145751953125,1.0,0.2287025898694992,1.0,1.0,0.3257169425487518,1.0,-1.1817705631256104,0.939590334892273,0.2421801686286926,0.6533660292625427,0.0,0.0,0.0,26.226055145263672,37.0,49.817039489746094,-0.0,146.6390380859375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962921738624572,0.3298622369766235,0.2282959520816803,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.578821063041687,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541486263275146,0.1618823856115341,0.1129740476608276,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.578821063041687,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790560722351074,0.1220768690109252,0.5473365783691406,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8145751953125,1.0,0.2287025898694992,1.0,1.0,0.3257169425487518,1.0,-1.1817705631256104,0.939590334892273,0.2421801686286926,0.6533660292625427,0.0,0.0,0.0,26.226055145263672,37.0,49.817039489746094,-0.0,146.6390380859375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970999360084534,0.3401672840118408,0.2322456687688827,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757017135620117,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569080233573914,0.165776789188385,0.1156858727335929,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757017135620117,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832932472229004,0.1257901042699813,0.5638537406921387,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.8097839355469,1.0,0.2335612028837204,1.0,1.0,0.3068986535072326,1.0,-1.2096322774887085,0.984904646873474,0.2247276455163955,0.6927201747894287,0.0,0.0,0.0,27.070215225219727,40.0,-7.119481086730957,-0.0,156.4371337890625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970999360084534,0.3401672840118408,0.2322456687688827,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757017135620117,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569080233573914,0.165776789188385,0.1156858727335929,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757017135620117,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832932472229004,0.1257901042699813,0.5638537406921387,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.8097839355469,1.0,0.2335612028837204,1.0,1.0,0.3068986535072326,1.0,-1.2096322774887085,0.984904646873474,0.2247276455163955,0.6927201747894287,0.0,0.0,0.0,27.070215225219727,40.0,-7.119481086730957,-0.0,156.4371337890625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9981407523155212,0.3500445485115051,0.2383559197187423,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.57081538438797,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8573925495147705,0.1696547120809555,0.1184208765625953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.57081538438797,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.7855051159858704,0.1295867711305618,0.580957293510437,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393056899309158,1.0,1.0,0.2880803644657135,1.0,-1.2408462762832642,1.0332417488098145,0.2076045870780944,0.7344648838043213,0.0,0.0,0.0,28.252281188964844,43.0,-56.52645492553711,-0.0,168.3900146484375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9981407523155212,0.3500445485115051,0.2383559197187423,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.57081538438797,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8573925495147705,0.1696547120809555,0.1184208765625953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.57081538438797,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.7855051159858704,0.1295867711305618,0.580957293510437,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393056899309158,1.0,1.0,0.2880803644657135,1.0,-1.2408462762832642,1.0332417488098145,0.2076045870780944,0.7344648838043213,0.0,0.0,0.0,28.252281188964844,43.0,-56.52645492553711,-0.0,168.3900146484375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986579418182372,0.35480597615242,0.2421211153268814,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677669048309326,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568031191825867,0.1715744137763977,0.1197784394025802,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677669048309326,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858433127403259,0.1314956843852996,0.5895934700965881,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424595355987548,1.0,1.0,0.2786712050437927,1.0,-1.257405400276184,1.0580568313598633,0.1993484646081924,0.7558074593544006,0.0,0.0,0.0,28.96846008300781,43.0,-71.74714660644531,-0.0,175.13995361328125,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594516217708587,0.2462606877088546,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643833875656128,0.050000000745058,0.048140600323677,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557441830635071,0.1734807938337326,0.1211291551589965,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643833875656128,0.050000000745058,0.048140600323677,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857331037521362,0.1334051489830017,0.5982577800750732,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.724609375,290.68994140625,1.0,0.2457755953073501,1.0,1.0,0.2633954584598541,1.0,-1.27444589138031,1.0899198055267334,0.1845261007547378,0.7840859293937683,0.0,0.0,0.0,29.76447105407715,46.0,-97.36943817138672,-0.0,182.38619995117188,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682830333709717,0.2555480003356933,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522462844848633,0.1771836429834365,0.1237784847617149,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841553092002869,0.1371674686670303,0.615468442440033,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528152167797088,1.0,1.0,0.2328439503908157,1.0,-1.309553861618042,1.1536279916763306,0.1559258550405502,0.8404458165168762,0.0,0.0,0.0,31.59797477722168,49.0,-146.93836975097656,-0.0,198.29498291015625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682830333709717,0.2555480003356933,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522462844848633,0.1771836429834365,0.1237784847617149,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841553092002869,0.1371674686670303,0.615468442440033,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528152167797088,1.0,1.0,0.2328439503908157,1.0,-1.309553861618042,1.1536279916763306,0.1559258550405502,0.8404458165168762,0.0,0.0,0.0,31.59797477722168,49.0,-146.93836975097656,-0.0,198.29498291015625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765181005001068,0.2659073173999786,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480836629867554,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471919298171997,0.1807209998369217,0.1263179630041122,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480836629867554,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809929251670837,0.1408286839723587,0.6322869658470154,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602719068527221,1.0,1.0,0.2022924423217773,1.0,-1.345373511314392,1.2151694297790527,0.1302040666341781,0.8945252895355225,0.0,0.0,0.0,33.74079132080078,52.0,-161.38766479492188,-0.0,215.9457092285156,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765181005001068,0.2659073173999786,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480836629867554,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471919298171997,0.1807209998369217,0.1263179630041122,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480836629867554,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809929251670837,0.1408286839723587,0.6322869658470154,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602719068527221,1.0,1.0,0.2022924423217773,1.0,-1.345373511314392,1.2151694297790527,0.1302040666341781,0.8945252895355225,0.0,0.0,0.0,33.74079132080078,52.0,-161.38766479492188,-0.0,215.9457092285156,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842602670192718,0.2770313024520874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413856029510498,0.1841567754745483,0.1287828087806701,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769622206687927,0.1444160342216491,0.6487849354743958,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680196464061737,1.0,1.0,0.1632997095584869,1.0,-1.3816590309143066,1.280933856964111,0.1007251739501953,0.9527271389961244,0.0,0.0,0.0,36.13566970825195,55.0,-170.872802734375,-0.0,235.2314910888672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842602670192718,0.2770313024520874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413856029510498,0.1841567754745483,0.1287828087806701,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769622206687927,0.1444160342216491,0.6487849354743958,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680196464061737,1.0,1.0,0.1632997095584869,1.0,-1.3816590309143066,1.280933856964111,0.1007251739501953,0.9527271389961244,0.0,0.0,0.0,36.13566970825195,55.0,-170.872802734375,-0.0,235.2314910888672,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914501667022705,0.2887102961540222,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304873585700989,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835377037525177,0.1874789893627166,0.1311842203140258,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304873585700989,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.77259361743927,0.1479142606258392,0.6649707555770874,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759632468223572,1.0,1.0,0.1243069916963577,1.0,-1.4181760549545288,1.3731213808059692,0.0450547486543655,1.037197470664978,0.0,0.0,0.0,38.73184585571289,58.0,-236.55953979492188,-0.0,256.059814453125,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
