time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796802639961243,0.3847795128822326,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096862435340881,0.226922869682312,0.2143612951040268,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655168414115906,0.2794829905033111,0.195157453417778,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645503878593445,0.1913800984621048,0.1810856312513351,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203117847442627,0.2359873503446579,1.0591139793395996,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519649446010589,1.0,1.0,0.0,1.0,-2.442286729812622,2.44228196144104,4.794507731276099e-06,1.8856291770935056,0.0,0.0,0.0,83.34799194335938,111.0,104.54443359375,-0.0,1178.58154296875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800192356109619,0.3850685358047485,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097633719444275,0.2271580547094345,0.2145842313766479,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655053377151489,0.2796811163425445,0.1952962577342987,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646306157112122,0.1915836483240127,0.1812788397073745,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203288912773132,0.2361795157194137,1.0599801540374756,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523375928401947,1.0,1.0,0.0,1.0,-2.444341897964477,2.4443371295928955,4.802589501196053e-06,1.8872255086898804,0.0,0.0,0.0,83.48064422607422,114.0,104.54145050048828,-0.0,1181.531005859375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917622447013855,0.3946858048439026,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125427961349487,0.2351189702749252,0.2222634702920913,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653401732444763,0.2863453924655914,0.200059175491333,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675216197967529,0.1984374970197677,0.1879207789897918,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210782408714294,0.2426151782274246,1.089627742767334,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650067687034607,1.0,1.0,0.0,1.0,-2.5144460201263428,2.5144410133361816,5.082451480120653e-06,1.9416776895523071,0.0,0.0,0.0,88.01509857177734,117.0,104.4234619140625,-0.0,1284.8980712890625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917622447013855,0.3946858048439026,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125427961349487,0.2351189702749252,0.2222634702920913,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653401732444763,0.2863453924655914,0.200059175491333,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675216197967529,0.1984374970197677,0.1879207789897918,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210782408714294,0.2426151782274246,1.089627742767334,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650067687034607,1.0,1.0,0.0,1.0,-2.5144460201263428,2.5144410133361816,5.082451480120653e-06,1.9416776895523071,0.0,0.0,0.0,88.01509857177734,117.0,104.4234619140625,-0.0,1284.8980712890625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033144593238831,0.403959721326828,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149188160896301,0.2426827102899551,0.2295615822076797,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650515079498291,0.2926446199417114,0.2045548409223556,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699607014656067,0.2048689872026443,0.1941651552915573,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215404748916626,0.2485990971326828,1.117240309715271,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769736528396606,1.0,1.0,0.0,1.0,-2.58044171333313,2.5804364681243896,5.353284450393403e-06,1.9929314851760864,0.0,0.0,0.0,92.44967651367188,120.0,104.25392150878906,-0.0,1387.8193359375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033144593238831,0.403959721326828,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149188160896301,0.2426827102899551,0.2295615822076797,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650515079498291,0.2926446199417114,0.2045548409223556,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699607014656067,0.2048689872026443,0.1941651552915573,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215404748916626,0.2485990971326828,1.117240309715271,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769736528396606,1.0,1.0,0.0,1.0,-2.58044171333313,2.5804364681243896,5.353284450393403e-06,1.9929314851760864,0.0,0.0,0.0,92.44967651367188,120.0,104.25392150878906,-0.0,1387.8193359375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090375185012817,0.4083966612815857,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160570859909058,0.2463645190000534,0.2331018298864364,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649600744247437,0.2957150340080261,0.2067359089851379,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711032629013062,0.2079687863588333,0.1971650123596191,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217494487762451,0.2514682710170746,1.1304316520690918,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.48271444439888,1.0,1.0,0.0,1.0,-2.6121039390563965,2.612098455429077,5.4857300710864365e-06,2.0175180435180664,0.0,0.0,0.0,94.61341857910156,120.0,104.16072845458984,-0.0,1439.0828857421875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147420406341553,0.4126685857772827,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817209005355835,0.249999538064003,0.2365903705358505,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649469614028931,0.2987530827522278,0.2088888883590698,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772243082523346,0.2110100388526916,0.2001024782657623,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219864368438721,0.2542758285999298,1.1433117389678955,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87957763671875,291.1112365722656,1.0,0.4883113503456116,1.0,1.0,0.0,1.0,-2.643023729324341,2.6430180072784424,5.616630460281158e-06,2.0415267944335938,0.0,0.0,0.0,96.73576354980467,123.0,104.06824493408205,-0.0,1490.283935546875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215776205062866,0.4175536036491394,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186390995979309,0.2543122470378876,0.2407212555408477,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650606274604797,0.3023681640625,0.2114450931549072,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736390233039856,0.2145939022302627,0.2035568803548813,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223346471786499,0.2575759589672088,1.1584171056747437,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948475062847137,1.0,1.0,0.0,1.0,-2.6792330741882324,2.679227352142334,5.771885753347306e-06,2.069642305374145,0.0,0.0,0.0,99.22209930419922,123.0,103.96244049072266,-0.0,1551.6429443359375,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261366605758667,0.4206650853157043,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196298480033875,0.2571656107902527,0.2434501200914383,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652192950248718,0.3047665059566498,0.2131381332874298,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745978236198425,0.2169520258903503,0.2058258801698684,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.822613537311554,0.259743332862854,1.1683188676834106,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991086721420288,1.0,1.0,0.0,1.0,-2.702911853790283,2.7029058933258057,5.874556336493697e-06,2.0880274772644043,0.0,0.0,0.0,100.84444427490234,126.0,103.8957290649414,-0.0,1592.57275390625,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349762082099915,0.4263438582420349,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216496706008911,0.2626474797725677,0.2486841529607772,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657264709472656,0.3093892335891723,0.2163958400487899,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765389680862427,0.2214549034833908,0.2101501822471618,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232751488685608,0.2638736069202423,1.1871492862701416,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071470737457275,1.0,1.0,0.0,1.0,-2.7477681636810303,2.7477622032165527,6.07153060627752e-06,2.122854232788086,0.0,0.0,0.0,103.89960479736328,126.0,103.7778091430664,-0.0,1671.821533203125,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637567937374115,0.4279202222824096,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222677707672119,0.2642430365085602,0.2502056062221527,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659248948097229,0.3107383251190185,0.2173453271389007,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771307826042175,0.2227593511343002,0.2114009112119674,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235006332397461,0.2650682330131531,1.1925866603851318,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094502568244934,1.0,1.0,0.0,1.0,-2.7606709003448486,2.760664701461792,6.128789664217038e-06,2.132871627807617,0.0,0.0,0.0,104.77244567871094,129.0,103.7464599609375,-0.0,1695.0272216796875,1.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8776550292969,0.9990000128746032,0.6429904103279114,0.4312944412231445,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.8236579895019531,0.2676379978656769,0.2535491585731506,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.8664185404777527,0.3135524392127991,0.2194337993860244,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739685058594,0.778459370136261,0.2255232036113739,0.2141410112380981,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496765136719,0.82403165102005,0.2675696015357971,1.2044819593429563,290.8934631347656,285.6212158203125,291.353271484375,285.94921875,291.351806640625,297.8711853027344,290.5711364746094,1.0,0.514468252658844,1.0,1.0,0.0,1.0,-2.7888436317443848,2.788837432861328,6.254758318391396e-06,2.154748678207397,0.999891757965088,0.999891757965088,0.0,106.67406463623048,129.0,5172.12939453125,-0.0,1746.3643798828125,1.0,283.1494140625,290.939208984375,285.4103088378906,285.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,1283.6109619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6560294032096863,0.6560429930686951,1.0481372925141841e-07,4.020064830780029,4.020053863525391,1.1337396244925912e-05,0.0,0.0,-0.0,2746.229736328125,0.0,15.336417198181152,1813.7554931640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.9990000128746032,0.63582843542099,0.4420371651649475,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956115722656,0.8185694217681885,0.265826016664505,0.2547672092914581,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.8593425154685974,0.3094406723976135,0.2194019258022308,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1151123046875,0.7731217741966248,0.2238162904977798,0.215066447854042,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957946777344,0.8180505633354187,0.2647473216056824,1.2060765027999878,288.05926513671875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7685852050781,287.92498779296875,1.0,0.5189151763916016,1.0,1.0,0.0,1.0,-2.806258201599121,2.8062517642974854,6.334546924335882e-06,2.168859004974365,0.9863815307617188,0.9863815307617188,0.0,110.13337707519533,132.0,11585.9208984375,-0.0,1789.4696044921875,1.0,283.1499938964844,288.2522888183594,286.4471740722656,287.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,1389.861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7788916826248169,0.7788932919502258,4.2437662273187016e-08,4.261784076690674,4.261774063110352,9.821214916883036e-06,0.0,0.0,-0.0,2938.57080078125,0.0,20.32563209533692,1894.869140625,0.0,0.0,0.2299665212631225,1.0,0.0,3.0,1.0,0.0
12042780,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.9990000128746032,0.6052401065826416,0.4927390515804291,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.7806934118270874,0.2552312910556793,0.2467152029275894,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879455566406,0.8185181021690369,0.2935680449008941,0.2097115665674209,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7379691004753113,0.2140433639287948,0.207705020904541,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.7775896787643433,0.2514403760433197,1.156699299812317,286.4820556640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4677124023437,286.4489440917969,1.0,0.5232878923416138,1.0,1.0,0.0,1.0,-2.777731418609619,2.7777252197265625,6.207820661074948e-06,2.1474616527557373,0.9852262139320374,0.9852262139320374,0.0,123.15827178955078,120.0,14546.474609375,-0.0,1807.56494140625,1.0,283.1499938964844,286.057861328125,288.2879638671875,288.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,3710.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2698848247528076,1.2698875665664673,1.0760691537825553e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3380.896240234375,0.0,86.30748748779297,1895.4366455078125,0.0,0.0,0.364577442407608,1.0,0.0,3.0,1.0,0.0
12042840,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.9990000128746032,0.6052401065826416,0.4927390515804291,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.7806934118270874,0.2552312910556793,0.2467152029275894,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879455566406,0.8185181021690369,0.2935680449008941,0.2097115665674209,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7379691004753113,0.2140433639287948,0.207705020904541,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.7775896787643433,0.2514403760433197,1.156699299812317,286.4820556640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4677124023437,286.4489440917969,1.0,0.5232878923416138,1.0,1.0,0.0,1.0,-2.777731418609619,2.7777252197265625,6.207820661074948e-06,2.1474616527557373,0.9852262139320374,0.9852262139320374,0.0,123.15827178955078,120.0,14546.474609375,-0.0,1807.56494140625,1.0,283.1499938964844,286.057861328125,288.2879638671875,288.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,3710.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2698848247528076,1.2698875665664673,1.0760691537825553e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3380.896240234375,0.0,86.30748748779297,1895.4366455078125,0.0,0.0,0.364577442407608,1.0,0.0,3.0,1.0,0.0
12042900,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.5899072885513306,0.5103737115859985,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.7665250897407532,0.2503753006458282,0.2420598268508911,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8029402494430542,0.2870176136493683,0.2048712074756622,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7252036333084106,0.2093960344791412,0.2033201158046722,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7620160579681396,0.2450848370790481,1.1280161142349243,286.1528015136719,285.58599853515625,291.5,286.064208984375,291.49853515625,297.3428649902344,286.1282958984375,1.0,0.5216707587242126,1.0,1.0,0.0,1.0,-2.7477896213531494,2.747783660888672,6.075119472370716e-06,2.124504327774048,0.9857420921325684,0.9857420921325684,0.0,127.3125991821289,120.0,15279.2138671875,-0.0,1781.46630859375,1.0,283.1499938964844,285.68365478515625,289.14013671875,289.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,5184.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.018763318657875,1.0,0.0,0.0,1.501890778541565,1.5018945932388306,1.505117950273416e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3627.158935546875,0.0,142.75894165039062,1895.4371337890625,0.0,0.0,0.425901859998703,1.0,0.0,3.0,1.0,0.0
12042960,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9990000128746032,0.5759016275405884,0.5206784009933472,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.7571855783462524,0.2462908774614334,0.2379600405693054,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.7920076251029968,0.2816891670227051,0.2008272111415863,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.7161542773246765,0.2053477764129638,0.1993326544761657,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.751289963722229,0.2395142167806625,1.1018764972686768,285.9207458496094,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.259033203125,285.9027709960937,1.0,0.5184100866317749,1.0,1.0,0.0,1.0,-2.7141127586364746,2.714106798171997,5.927139682171401e-06,2.0984761714935303,0.9850627183914183,0.9850627183914183,0.0,129.24697875976562,108.0,15728.00390625,-0.0,1740.0048828125,1.0,283.1499938964844,285.42138671875,289.975830078125,290.6458740234375,293.1499938964844,293.1499938964844,283.1499938964844,6665.3408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1475570946931839,1.0,0.0,0.0,1.7030253410339355,1.703030347824097,1.935243574280321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.208251953125,0.0,208.13211059570312,1895.4371337890625,0.0,0.0,0.4841091334819793,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.986154079437256,0.5630384683609009,0.5116894841194153,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7444082498550415,0.2424453049898147,0.2341993302106857,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7771359086036682,0.2767285406589508,0.1971772760152816,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.7024452090263367,0.2013633102178573,0.1955141723155975,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.7370840907096863,0.2339478731155395,1.076350212097168,285.70721435546875,285.618408203125,291.5791931152344,286.12646484375,291.57763671875,297.2044982910156,285.6927490234375,1.0,0.5117811560630798,1.0,1.0,0.0,1.0,-2.6452982425689697,2.6452927589416504,5.644352313538548e-06,2.05203628540039,0.9838023781776428,0.9838023781776428,0.0,133.2943878173828,108.0,16032.728515625,-0.0,1666.890380859375,1.0,283.1499938964844,285.1791687011719,290.6190490722656,291.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,8595.3955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573056757450104,1.0,0.0,0.0,1.9316506385803225,1.931657075881958,2.489720145604224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.032470703125,0.0,303.8223571777344,1895.4371337890625,0.0,205.70230102539065,0.5443533062934875,1.0,0.0,3.0,1.0,0.0
12043080,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.9851415753364564,0.556586742401123,0.5047166347503662,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7443239092826843,0.2402407228946685,0.2317723631858825,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.7766807675361633,0.2738395929336548,0.1948675811290741,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7016589045524597,0.1989662796258926,0.1929454654455185,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.7357242703437805,0.230498269200325,1.0592459440231323,285.589111328125,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1761474609375,285.57733154296875,1.0,0.5070651769638062,1.0,1.0,0.0,1.0,-2.621510982513428,2.6215054988861084,5.529549525817856e-06,2.026860237121582,0.9818299412727356,0.9818299412727356,0.0,130.4289093017578,96.0,16168.8291015625,-0.0,1611.626220703125,1.0,283.1499938964844,285.0474853515625,290.5984191894531,291.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,9903.5810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779182374477386,1.0,0.0,0.0,2.071599006652832,2.071606397628784,2.8635497528739506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.828857421875,0.0,374.8608093261719,1895.4371337890625,0.0,443.6242980957031,0.5856980681419373,1.0,0.0,3.0,1.0,0.0
12043140,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.9873645305633544,0.5466973781585693,0.4941630661487579,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.7469190359115601,0.2365475445985794,0.2275868058204651,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.7787697911262512,0.268749475479126,0.1907566040754318,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.7027483582496643,0.1946416944265365,0.1882127970457077,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7352278828620911,0.2239767760038375,1.0264972448349,285.3873596191406,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1260070800781,285.3800964355469,1.0,0.4935277700424194,1.0,1.0,0.0,1.0,-2.553799867630005,2.5537946224212646,5.246845830697566e-06,1.9741287231445312,0.9764569401741028,0.9764569401741028,0.0,123.26763916015624,84.0,16390.369140625,-0.0,1487.560791015625,1.0,283.1499938964844,284.8165283203125,290.0111083984375,291.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,13112.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443001627922058,1.0,0.0,0.0,2.374653577804565,2.3746633529663086,3.76265063550818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.0146484375,0.0,565.2836303710938,1895.4371337890625,0.0,1201.990478515625,0.6692423224449158,1.0,0.0,3.0,1.0,0.0
12043200,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.9873645305633544,0.5466973781585693,0.4941630661487579,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.7469190359115601,0.2365475445985794,0.2275868058204651,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.7787697911262512,0.268749475479126,0.1907566040754318,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.7027483582496643,0.1946416944265365,0.1882127970457077,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7352278828620911,0.2239767760038375,1.0264972448349,285.3873596191406,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1260070800781,285.3800964355469,1.0,0.4935277700424194,1.0,1.0,0.0,1.0,-2.553799867630005,2.5537946224212646,5.246845830697566e-06,1.9741287231445312,0.9764569401741028,0.9764569401741028,0.0,123.26763916015624,84.0,16390.369140625,-0.0,1487.560791015625,1.0,283.1499938964844,284.8165283203125,290.0111083984375,291.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,13112.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443001627922058,1.0,0.0,0.0,2.374653577804565,2.3746633529663086,3.76265063550818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.0146484375,0.0,565.2836303710938,1895.4371337890625,0.0,1201.990478515625,0.6692423224449158,1.0,0.0,3.0,1.0,0.0
12043260,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.9958212375640868,0.5420059561729431,0.4892613887786865,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.7550393342971802,0.2349501252174377,0.225555807352066,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.7871241569519043,0.2662035822868347,0.1885933876037597,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.7099741697311401,0.1925118714570999,0.1856933534145355,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.7408809661865234,0.2204863727092743,1.008197784423828,285.29058837890625,285.67413330078125,291.7362060546875,286.25018310546875,291.7345886230469,297.10400390625,285.2852478027344,1.0,0.4835230112075805,1.0,1.0,0.0,1.0,-2.5178451538085938,2.5178401470184326,5.099823283671867e-06,1.9461548328399656,0.9720498323440552,0.9720498323440552,0.0,115.5092315673828,84.0,16510.15234375,-0.0,1407.029052734375,1.0,283.1499938964844,284.7026672363281,289.5918884277344,290.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,15359.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789506673812866,1.0,0.0,0.0,2.56038761138916,2.560398817062378,4.3742616639974585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.957275390625,0.0,709.3970336914062,1895.4371337890625,0.0,1448.76123046875,0.7176517844200134,1.0,0.0,3.0,1.0,0.0
12043320,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.9990000128746032,0.5404872894287109,0.4870753884315491,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.7591489553451538,0.2345132827758789,0.2249502837657928,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.7913405299186707,0.2653961777687073,0.1878901571035385,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7135621309280396,0.1918600350618362,0.1848882883787155,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.743969202041626,0.2193452566862106,1.0021097660064695,285.262939453125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0980529785156,285.2582702636719,1.0,0.4796460568904876,1.0,1.0,0.0,1.0,-2.505361557006836,2.505356311798096,5.049475930718472e-06,1.9365466833114624,0.9696563482284546,0.9696563482284546,0.0,112.31118774414062,72.0,16540.1953125,-0.0,1377.4007568359375,1.0,283.1499938964844,284.6698303222656,289.4735412597656,290.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,16100.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806933283805847,1.0,0.0,0.0,2.617913007736206,2.617924928665161,4.573026899379329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.25146484375,0.0,758.6170654296875,1895.4371337890625,0.0,1461.8475341796875,0.7364151477813721,1.0,0.0,3.0,1.0,0.0
12043380,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9990000128746032,0.5387197136878967,0.460645467042923,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7723774313926697,0.2334995418787002,0.2234814614057541,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8043362498283386,0.2629789710044861,0.1858506053686142,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7241833806037903,0.1900555938482284,0.1826784461736679,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7536190152168274,0.2159427255392074,0.9841957688331604,285.1726989746094,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0863952636719,285.1687927246094,1.0,0.4647348523139953,1.0,1.0,0.0,1.0,-2.4449572563171387,2.444952249526977,4.809161964658415e-06,1.8898918628692627,0.961627960205078,0.961627960205078,0.0,102.53705596923828,60.0,16533.7109375,-0.0,1261.7310791015625,1.0,283.1499938964844,284.56317138671875,289.2474975585937,290.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,18789.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607310771942139,1.0,0.0,0.0,2.810168027877808,2.8101818561553955,5.269360485726793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.906494140625,0.0,940.1984252929688,1895.4371337890625,0.0,1315.7110595703125,0.7896945476531982,1.0,0.0,3.0,1.0,0.0
12043440,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9990000128746032,0.5387197136878967,0.460645467042923,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7723774313926697,0.2334995418787002,0.2234814614057541,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8043362498283386,0.2629789710044861,0.1858506053686142,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7241833806037903,0.1900555938482284,0.1826784461736679,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7536190152168274,0.2159427255392074,0.9841957688331604,285.1726989746094,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0863952636719,285.1687927246094,1.0,0.4647348523139953,1.0,1.0,0.0,1.0,-2.4449572563171387,2.444952249526977,4.809161964658415e-06,1.8898918628692627,0.961627960205078,0.961627960205078,0.0,102.53705596923828,60.0,16533.7109375,-0.0,1261.7310791015625,1.0,283.1499938964844,284.56317138671875,289.2474975585937,290.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,18789.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607310771942139,1.0,0.0,0.0,2.810168027877808,2.8101818561553955,5.269360485726793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.906494140625,0.0,940.1984252929688,1895.4371337890625,0.0,1315.7110595703125,0.7896945476531982,1.0,0.0,3.0,1.0,0.0
12043500,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.5401542782783508,0.4449000358581543,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7809937596321106,0.233262151479721,0.2230134457349777,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8124642372131348,0.2619890868663788,0.1849934607744217,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7309533357620239,0.1894156634807586,0.1818315982818603,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7603721618652344,0.2145998775959015,0.9768917560577391,285.13446044921875,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0813903808594,285.1308288574219,1.0,0.4569922089576721,1.0,1.0,0.0,1.0,-2.414928674697876,2.414924144744873,4.691724370786687e-06,1.8665837049484253,0.9574220776557922,0.9574220776557922,0.0,97.34130096435548,60.0,16508.857421875,-0.0,1204.536865234375,1.0,283.1499938964844,284.5180358886719,289.2232666015625,290.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,20128.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447023749351501,1.0,0.0,0.0,2.897186517715454,2.8972012996673584,5.60075079647504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.048828125,0.0,1031.55859375,1895.4371337890625,0.0,1204.6993408203125,0.8111463189125061,1.0,0.0,3.0,1.0,0.0
12043560,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.5429997444152832,0.4281167089939117,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.79094398021698,0.2331635653972625,0.2226845771074295,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8213369250297546,0.261107861995697,0.1842163503170013,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7388017773628235,0.1889106631278991,0.1811204403638839,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7684693932533264,0.2134424448013305,0.9704902768135072,285.104248046875,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.08013916015625,285.1011962890625,1.0,0.449088841676712,1.0,1.0,0.0,1.0,-2.3848917484283447,2.384887218475342,4.575803814077517e-06,1.8432931900024407,0.9525772333145142,0.9525772333145142,0.0,92.04283142089844,63.0,16455.62890625,-0.0,1148.340087890625,1.0,283.1499938964844,284.4833068847656,289.23638916015625,290.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,21172.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290947794914246,1.0,0.0,0.0,2.960579395294189,2.960594654083252,5.848530122420925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.653564453125,0.0,1102.045166015625,1895.4371337890625,0.0,1102.4771728515625,0.831631064414978,1.0,0.0,3.0,1.0,0.0
12043620,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.5484025478363037,0.4113089442253113,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.801663875579834,0.2332270294427871,0.222503125667572,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8303799629211426,0.2600674331188202,0.1833255887031555,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7472423911094666,0.1884155124425888,0.1804135143756866,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7769638895988464,0.2120869010686874,0.9632578492164612,285.0690002441406,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0917663574219,285.0668640136719,1.0,0.4414702951908111,1.0,1.0,0.0,1.0,-2.3538565635681152,2.3538522720336914,4.4572443584911525e-06,1.8190237283706665,0.9463213682174684,0.9463213682174684,0.0,86.87947845458984,63.0,16430.07421875,-0.0,1092.8814697265625,1.0,283.1499938964844,284.44158935546875,289.2912292480469,290.399658203125,293.1499938964844,293.1499938964844,283.1499938964844,22721.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115261316299438,1.0,0.0,0.0,3.048553466796875,3.048569679260254,6.201274231898424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.40478515625,0.0,1205.5673828125,1895.4371337890625,0.0,994.8554077148438,0.8534713387489319,1.0,0.0,3.0,1.0,0.0
12043680,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.5511243343353271,0.4050095677375793,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8059057593345642,0.2333188652992248,0.2225013077259063,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8338581919670105,0.2596287727355957,0.1829584836959839,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7505999803543091,0.1882416754961013,0.1801622062921524,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7802213430404663,0.2115013152360916,0.9602385759353638,285.0578918457031,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1036682128906,285.0561218261719,1.0,0.4385161697864532,1.0,1.0,0.0,1.0,-2.3419132232666016,2.3419089317321777,4.412119778862689e-06,1.8097212314605715,0.942832887172699,0.942832887172699,0.0,84.98298645019531,66.0,16422.283203125,-0.0,1072.25341796875,1.0,283.1499938964844,284.4281311035156,289.3250732421875,290.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,23283.05859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051968336105347,1.0,0.0,0.0,3.077773332595825,3.077789783477783,6.320719876384828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.694580078125,0.0,1241.6390380859375,1895.4371337890625,0.0,958.1222534179688,0.864598274230957,1.0,0.0,3.0,1.0,0.0
12043740,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5587573051452637,0.3902867138385772,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.816036581993103,0.2337959557771682,0.2227474898099899,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8421788215637207,0.2584179639816284,0.1819730252027511,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7589272856712341,0.1878765225410461,0.1796178072690963,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7878440022468567,0.2098990827798843,0.9520172476768494,285.030029296875,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1402587890625,285.0290832519531,1.0,0.4314741194248199,1.0,1.0,0.0,1.0,-2.3127992153167725,2.312794685363769,4.303126388549572e-06,1.787042498588562,0.9326748847961426,0.9326748847961426,0.0,80.61383056640625,69.0,16442.966796875,-0.0,1023.7744750976562,1.0,283.1499938964844,284.3918151855469,289.4400939941406,290.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,25163.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936483144760132,1.0,0.0,0.0,3.168981075286865,3.168998956680298,6.700892072331044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.38720703125,0.0,1359.6085205078125,1895.4371337890625,0.0,894.0499267578125,0.8905715346336365,1.0,0.0,3.0,1.0,0.0
12043800,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5587573051452637,0.3902867138385772,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.816036581993103,0.2337959557771682,0.2227474898099899,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8421788215637207,0.2584179639816284,0.1819730252027511,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7589272856712341,0.1878765225410461,0.1796178072690963,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7878440022468567,0.2098990827798843,0.9520172476768494,285.030029296875,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1402587890625,285.0290832519531,1.0,0.4314741194248199,1.0,1.0,0.0,1.0,-2.3127992153167725,2.312794685363769,4.303126388549572e-06,1.787042498588562,0.9326748847961426,0.9326748847961426,0.0,80.61383056640625,69.0,16442.966796875,-0.0,1023.7744750976562,1.0,283.1499938964844,284.3918151855469,289.4400939941406,290.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,25163.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936483144760132,1.0,0.0,0.0,3.168981075286865,3.168998956680298,6.700892072331044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.38720703125,0.0,1359.6085205078125,1895.4371337890625,0.0,894.0499267578125,0.8905715346336365,1.0,0.0,3.0,1.0,0.0
