time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.5645374059677124,0.3815995156764984,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8224595189094543,0.2345068305730819,0.2232885956764221,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8470510840415955,0.2574050426483154,0.1811781525611877,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7642097473144531,0.1877222061157226,0.1793482601642608,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7921092510223389,0.208617091178894,0.9455925226211548,285.0147399902344,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1674194335937,285.0143737792969,1.0,0.4271205067634582,1.0,1.0,0.0,1.0,-2.2940099239349365,2.2940056324005127,4.233549134369241e-06,1.7724071741104126,0.9222618341445924,0.9222618341445924,0.0,78.05325317382812,72.0,16506.43359375,-0.0,994.0906372070312,1.0,283.1499938964844,284.3685607910156,289.5431823730469,290.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,26862.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915229320526123,1.0,0.0,0.0,3.2399914264678955,3.240010023117065,7.004562689871818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.868896484375,0.0,1458.1610107421875,1895.4371337890625,0.0,882.6958618164062,0.9111315011978148,1.0,0.0,3.0,1.0,0.0
12043920,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.5645374059677124,0.3815995156764984,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8224595189094543,0.2345068305730819,0.2232885956764221,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8470510840415955,0.2574050426483154,0.1811781525611877,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7642097473144531,0.1877222061157226,0.1793482601642608,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7921092510223389,0.208617091178894,0.9455925226211548,285.0147399902344,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1674194335937,285.0143737792969,1.0,0.4271205067634582,1.0,1.0,0.0,1.0,-2.2940099239349365,2.2940056324005127,4.233549134369241e-06,1.7724071741104126,0.9222618341445924,0.9222618341445924,0.0,78.05325317382812,72.0,16506.43359375,-0.0,994.0906372070312,1.0,283.1499938964844,284.3685607910156,289.5431823730469,290.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,26862.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915229320526123,1.0,0.0,0.0,3.2399914264678955,3.240010023117065,7.004562689871818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.868896484375,0.0,1458.1610107421875,1895.4371337890625,0.0,882.6958618164062,0.9111315011978148,1.0,0.0,3.0,1.0,0.0
12043980,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5687657594680786,0.3776535987854004,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8260030746459961,0.2353967279195785,0.2240538299083709,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8489022850990295,0.2565474510192871,0.1805298328399658,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.766762375831604,0.1877215504646301,0.1792795211076736,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7934242486953735,0.207521304488182,0.9403479695320128,285.0085754394531,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1867370605469,285.0086364746094,1.0,0.4248102903366089,1.0,1.0,0.0,1.0,-2.283022403717041,2.2830183506011963,4.193148470221786e-06,1.763853907585144,0.9117305278778076,0.9117305278778076,0.0,76.83283233642578,75.0,16604.666015625,-0.0,978.0153198242188,1.0,283.1499938964844,284.3547058105469,289.6241760253906,290.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,28421.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940513014793396,1.0,0.0,0.0,3.2952721118927,3.2952916622161865,7.24562539744511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.09521484375,0.0,1539.9683837890625,1895.4371337890625,0.0,896.2184448242188,0.927494466304779,1.0,0.0,3.0,1.0,0.0
12044040,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5687657594680786,0.3776535987854004,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8260030746459961,0.2353967279195785,0.2240538299083709,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8489022850990295,0.2565474510192871,0.1805298328399658,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.766762375831604,0.1877215504646301,0.1792795211076736,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7934242486953735,0.207521304488182,0.9403479695320128,285.0085754394531,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1867370605469,285.0086364746094,1.0,0.4248102903366089,1.0,1.0,0.0,1.0,-2.283022403717041,2.2830183506011963,4.193148470221786e-06,1.763853907585144,0.9117305278778076,0.9117305278778076,0.0,76.83283233642578,75.0,16604.666015625,-0.0,978.0153198242188,1.0,283.1499938964844,284.3547058105469,289.6241760253906,290.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,28421.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940513014793396,1.0,0.0,0.0,3.2952721118927,3.2952916622161865,7.24562539744511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.09521484375,0.0,1539.9683837890625,1895.4371337890625,0.0,896.2184448242188,0.927494466304779,1.0,0.0,3.0,1.0,0.0
12044100,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.5704017281532288,0.3771336376667022,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8268718719482422,0.2358952313661575,0.2245038300752639,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8488569855690002,0.2561674416065216,0.180251345038414,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7671496868133545,0.1877652406692505,0.1793034821748733,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7931206822395325,0.2070149630308151,0.93800687789917,285.0069580078125,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1936340332031,285.00701904296875,1.0,0.4242630004882812,1.0,1.0,0.0,1.0,-2.279818296432495,2.2798142433166504,4.1814100768533535e-06,1.7613623142242432,0.9066327810287476,0.9066327810287476,0.0,76.6199951171875,75.0,16669.59765625,-0.0,973.9098510742188,1.0,283.1499938964844,284.3486633300781,289.6579895019531,290.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,29299.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959064960479736,1.0,0.0,0.0,3.324858903884888,3.324878692626953,7.37631978608988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.77783203125,0.0,1585.231201171875,1895.4371337890625,0.0,906.2635498046876,0.9335101842880248,1.0,0.0,3.0,1.0,0.0
12044160,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.5717566609382629,0.3774358332157135,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8272223472595215,0.2364240884780883,0.224990501999855,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8482560515403748,0.255816251039505,0.1799982637166977,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7670227289199829,0.1878328770399093,0.1793583482503891,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7922597527503967,0.2065272778272628,0.9357930421829224,285.0091552734375,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.1988830566406,285.0095520019531,1.0,0.424052745103836,1.0,1.0,0.0,1.0,-2.2778666019439697,2.277862548828125,4.174273271928541e-06,1.7598471641540527,0.9011940360069276,0.9011940360069276,0.0,76.62895965576172,78.0,16730.181640625,-0.0,971.9522705078124,1.0,283.1499938964844,284.3478088378906,289.6884460449219,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,29876.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977532863616943,1.0,0.0,0.0,3.338198661804199,3.338218688964844,7.435628504026681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.14111328125,0.0,1607.5992431640625,1895.4371337890625,0.0,916.3672485351562,0.9405768513679504,1.0,0.0,3.0,1.0,0.0
12044220,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.5737116932868958,0.3800830245018005,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8266465663909912,0.237560823559761,0.2260611653327942,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8457059264183044,0.2551917731761932,0.1795624792575836,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7655054330825806,0.1880283802747726,0.1795475482940673,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7891626358032227,0.2055924236774444,0.9316604137420654,285.0148010253906,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.205078125,285.0154113769531,1.0,0.4244706630706787,1.0,1.0,0.0,1.0,-2.277069330215454,2.2770650386810303,4.1713769860507455e-06,1.7592382431030271,0.8907446265220642,0.8907446265220642,0.0,77.1997299194336,81.0,16876.93359375,-0.0,973.3541870117188,1.0,283.1499938964844,284.3461303710937,289.744873046875,290.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,31252.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011089086532593,1.0,0.0,0.0,3.3713388442993164,3.3713595867156982,7.583996648463653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1044921875,0.0,1663.3504638671875,1895.4371337890625,0.0,934.9926147460938,0.945073425769806,1.0,0.0,3.0,1.0,0.0
12044280,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.5737116932868958,0.3800830245018005,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8266465663909912,0.237560823559761,0.2260611653327942,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8457059264183044,0.2551917731761932,0.1795624792575836,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7655054330825806,0.1880283802747726,0.1795475482940673,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7891626358032227,0.2055924236774444,0.9316604137420654,285.0148010253906,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.205078125,285.0154113769531,1.0,0.4244706630706787,1.0,1.0,0.0,1.0,-2.277069330215454,2.2770650386810303,4.1713769860507455e-06,1.7592382431030271,0.8907446265220642,0.8907446265220642,0.0,77.1997299194336,81.0,16876.93359375,-0.0,973.3541870117188,1.0,283.1499938964844,284.3461303710937,289.744873046875,290.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,31252.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011089086532593,1.0,0.0,0.0,3.3713388442993164,3.3713595867156982,7.583996648463653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1044921875,0.0,1663.3504638671875,1895.4371337890625,0.0,934.9926147460938,0.945073425769806,1.0,0.0,3.0,1.0,0.0
12044340,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.5748346447944641,0.384839802980423,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8248090744018555,0.2388164848089218,0.2272571474313736,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8418655395507812,0.2546937763690948,0.1792224794626236,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7627556324005127,0.188312754034996,0.1798355132341385,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7847128510475159,0.2047216296195984,0.9278802871704102,285.0360717773437,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2069396972656,285.0373229980469,1.0,0.4257808923721313,1.0,1.0,0.0,1.0,-2.279614210128784,2.2796099185943604,4.180713858659146e-06,1.761232614517212,0.880709707736969,0.880709707736969,0.0,78.355224609375,84.0,17006.19921875,-0.0,980.443115234375,1.0,283.1499938964844,284.364501953125,289.798095703125,290.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,31537.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035458445549011,1.0,0.0,0.0,3.34336519241333,3.343385696411133,7.458662594217458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.115478515625,0.0,1629.8282470703125,1895.4371337890625,0.0,948.723876953125,0.9379661083221436,1.0,0.0,3.0,1.0,0.0
12044400,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.5748346447944641,0.384839802980423,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8248090744018555,0.2388164848089218,0.2272571474313736,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8418655395507812,0.2546937763690948,0.1792224794626236,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7627556324005127,0.188312754034996,0.1798355132341385,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7847128510475159,0.2047216296195984,0.9278802871704102,285.0360717773437,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2069396972656,285.0373229980469,1.0,0.4257808923721313,1.0,1.0,0.0,1.0,-2.279614210128784,2.2796099185943604,4.180713858659146e-06,1.761232614517212,0.880709707736969,0.880709707736969,0.0,78.355224609375,84.0,17006.19921875,-0.0,980.443115234375,1.0,283.1499938964844,284.364501953125,289.798095703125,290.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,31537.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035458445549011,1.0,0.0,0.0,3.34336519241333,3.343385696411133,7.458662594217458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.115478515625,0.0,1629.8282470703125,1895.4371337890625,0.0,948.723876953125,0.9379661083221436,1.0,0.0,3.0,1.0,0.0
12044460,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.5752884149551392,0.3910693526268005,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8221880197525024,0.2402005046606063,0.2285877466201782,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8372780084609985,0.254334956407547,0.1789894700050354,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7592728734016418,0.188693106174469,0.1802278310060501,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7794508934020996,0.2039280086755752,0.9245038032531738,285.0668640136719,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2059020996094,285.06854248046875,1.0,0.4277737736701965,1.0,1.0,0.0,1.0,-2.2848291397094727,2.284825086593628,4.199857812636765e-06,1.7653061151504517,0.8712088465690613,0.8712088465690613,0.0,79.94561004638672,87.0,17137.091796875,-0.0,991.9893798828124,1.0,283.1499938964844,284.3939514160156,289.8521728515625,291.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,31291.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053223609924316,1.0,0.0,0.0,3.2877862453460693,3.2878060340881348,7.21274261650251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.60791015625,0.0,1557.23876953125,1895.4371337890625,0.0,958.8397827148438,0.9233326315879822,1.0,0.0,3.0,1.0,0.0
12044520,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.5752884149551392,0.3910693526268005,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8221880197525024,0.2402005046606063,0.2285877466201782,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8372780084609985,0.254334956407547,0.1789894700050354,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7592728734016418,0.188693106174469,0.1802278310060501,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7794508934020996,0.2039280086755752,0.9245038032531738,285.0668640136719,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2059020996094,285.06854248046875,1.0,0.4277737736701965,1.0,1.0,0.0,1.0,-2.2848291397094727,2.284825086593628,4.199857812636765e-06,1.7653061151504517,0.8712088465690613,0.8712088465690613,0.0,79.94561004638672,87.0,17137.091796875,-0.0,991.9893798828124,1.0,283.1499938964844,284.3939514160156,289.8521728515625,291.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,31291.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053223609924316,1.0,0.0,0.0,3.2877862453460693,3.2878060340881348,7.21274261650251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.60791015625,0.0,1557.23876953125,1895.4371337890625,0.0,958.8397827148438,0.9233326315879822,1.0,0.0,3.0,1.0,0.0
12044580,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9990000128746032,0.5751702785491943,0.3983285129070282,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8190973401069641,0.2417083084583282,0.2300467938184738,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8322913646697998,0.2541076242923736,0.1788573861122131,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7553945779800415,0.189165249466896,0.1807184964418411,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7737526893615723,0.2032130509614944,0.9215285181999208,285.1044311523437,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20294189453125,285.1064147949219,1.0,0.4302895963191986,1.0,1.0,0.0,1.0,-2.292156934738159,2.292152643203736,4.226826149533736e-06,1.771024227142334,0.862352192401886,0.862352192401886,0.0,81.86622619628906,90.0,17270.61328125,-0.0,1007.0704956054688,1.0,283.1499938964844,284.4311828613281,289.9080505371094,291.07421875,293.1499938964844,293.1499938964844,283.1499938964844,30703.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068728566169739,1.0,0.0,0.0,3.21598482131958,3.216003894805908,6.90114745793835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.798583984375,0.0,1464.334228515625,1895.4371337890625,0.0,967.7411499023438,0.904235064983368,1.0,0.0,3.0,1.0,0.0
12044640,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9990000128746032,0.5751702785491943,0.3983285129070282,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8190973401069641,0.2417083084583282,0.2300467938184738,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8322913646697998,0.2541076242923736,0.1788573861122131,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7553945779800415,0.189165249466896,0.1807184964418411,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7737526893615723,0.2032130509614944,0.9215285181999208,285.1044311523437,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20294189453125,285.1064147949219,1.0,0.4302895963191986,1.0,1.0,0.0,1.0,-2.292156934738159,2.292152643203736,4.226826149533736e-06,1.771024227142334,0.862352192401886,0.862352192401886,0.0,81.86622619628906,90.0,17270.61328125,-0.0,1007.0704956054688,1.0,283.1499938964844,284.4311828613281,289.9080505371094,291.07421875,293.1499938964844,293.1499938964844,283.1499938964844,30703.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068728566169739,1.0,0.0,0.0,3.21598482131958,3.216003894805908,6.90114745793835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.798583984375,0.0,1464.334228515625,1895.4371337890625,0.0,967.7411499023438,0.904235064983368,1.0,0.0,3.0,1.0,0.0
12044700,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9990000128746032,0.5749177932739258,0.4022412002086639,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8174431920051575,0.2425064742565155,0.2308211773633957,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8297199010848999,0.2540399134159088,0.1788257956504821,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7533815503120422,0.1894337981939315,0.180997684597969,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7708256244659424,0.2028845995664596,0.9201840758323668,285.1266784667969,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.20098876953125,285.12896728515625,1.0,0.431704044342041,1.0,1.0,0.0,1.0,-2.29646897315979,2.2964649200439453,4.2427363950992e-06,1.7743875980377195,0.858368992805481,0.858368992805481,0.0,82.92572784423828,90.0,17332.05078125,-0.0,1015.710693359375,1.0,283.1499938964844,284.4542541503906,289.9363098144531,291.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,30204.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076470613479614,1.0,0.0,0.0,3.169212579727173,3.1692311763763428,6.701870916003827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.603271484375,0.0,1404.8216552734375,1895.4371337890625,0.0,972.2108764648438,0.8944664001464844,1.0,0.0,3.0,1.0,0.0
12044760,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9990000128746032,0.5745426416397095,0.4062950909137726,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8157477974891663,0.243333637714386,0.2316260486841201,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8271276354789734,0.254001647233963,0.1788174360990524,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7513535022735596,0.1897233873605728,0.1812996715307235,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7678865790367126,0.2025756388902664,0.9189396500587464,285.14715576171875,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.1988525390625,285.1493225097656,1.0,0.4332069158554077,1.0,1.0,0.0,1.0,-2.3011629581451416,2.3011586666107178,4.260089099261677e-06,1.778048038482666,0.8542388677597046,0.8542388677597046,0.0,84.04021453857422,93.0,17406.900390625,-0.0,1024.998046875,1.0,283.1499938964844,284.4742126464844,289.965087890625,291.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,29895.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084903478622437,1.0,0.0,0.0,3.135334253311157,3.135352611541748,6.559353096236009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.503173828125,0.0,1363.1951904296875,1895.4371337890625,0.0,977.0982666015624,0.8826508522033691,1.0,0.0,3.0,1.0,0.0
12044820,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.5737556219100952,0.4126695692539215,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8131189346313477,0.2446439713239669,0.2329011857509613,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8231702446937561,0.2539966404438019,0.1788430362939834,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7482740879058838,0.1902016997337341,0.1817967742681503,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.7634363770484924,0.2021421194076538,0.9172175526618958,285.1831970214844,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.1954040527344,285.18560791015625,1.0,0.4356323182582855,1.0,1.0,0.0,1.0,-2.308910369873047,2.308906078338623,4.288810487196315e-06,1.7840882539749146,0.8488888144493103,0.8488888144493103,0.0,85.82423400878906,93.0,17508.158203125,-0.0,1040.1864013671875,1.0,283.1499938964844,284.5112609863281,290.0085144042969,291.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,29114.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098146438598633,1.0,0.0,0.0,3.066906690597534,3.066924333572388,6.276166573115916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.09716796875,0.0,1280.2738037109375,1895.4371337890625,0.0,984.8131713867188,0.8671213984489441,1.0,0.0,3.0,1.0,0.0
12044880,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.9990000128746032,0.5734513998031616,0.4147233664989471,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.8122833967208862,0.2450702041387558,0.2333172708749771,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8219226002693176,0.2540071904659271,0.1788610070943832,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7473106384277344,0.1903615742921829,0.181963562965393,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7620452046394348,0.2020137459039688,0.9167185425758362,285.1937561035156,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.1943054199219,285.19610595703125,1.0,0.4364296495914459,1.0,1.0,0.0,1.0,-2.31149959564209,2.311495304107666,4.29843157689902e-06,1.786106824874878,0.8469439148902893,0.8469439148902893,0.0,86.4072036743164,96.0,17545.357421875,-0.0,1045.231201171875,1.0,283.1499938964844,284.5216064453125,290.0223999023437,291.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,28945.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610273003578186,1.0,0.0,0.0,3.0504589080810547,3.050476312637329,6.209028811099415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.419921875,0.0,1261.00732421875,1895.4371337890625,0.0,987.49462890625,0.8598129749298096,1.0,0.0,3.0,1.0,0.0
12044940,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9990000128746032,0.5719144940376282,0.4234350323677063,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8087972402572632,0.2469137907028198,0.2351147532463073,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8167438507080078,0.2541170120239258,0.1789817214012146,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.743368923664093,0.1910754442214965,0.182704359292984,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.7563566565513611,0.2015264332294464,0.91485333442688,285.2436218261719,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1900634765625,285.24609375,1.0,0.4398873448371887,1.0,1.0,0.0,1.0,-2.322917461395264,2.32291316986084,4.340989562479081e-06,1.7950059175491333,0.8405494093894958,0.8405494093894958,0.0,88.92227172851562,99.0,17685.857421875,-0.0,1067.3826904296875,1.0,283.1499938964844,284.5725402832031,290.0793762207031,291.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,27904.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122026443481445,1.0,0.0,0.0,2.964474439620972,2.9644908905029297,5.863929573024507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.39697265625,0.0,1162.0865478515625,1895.4371337890625,0.0,998.8471069335938,0.8365516066551208,1.0,0.0,3.0,1.0,0.0
12045000,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9990000128746032,0.5719144940376282,0.4234350323677063,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8087972402572632,0.2469137907028198,0.2351147532463073,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8167438507080078,0.2541170120239258,0.1789817214012146,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.743368923664093,0.1910754442214965,0.182704359292984,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.7563566565513611,0.2015264332294464,0.91485333442688,285.2436218261719,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1900634765625,285.24609375,1.0,0.4398873448371887,1.0,1.0,0.0,1.0,-2.322917461395264,2.32291316986084,4.340989562479081e-06,1.7950059175491333,0.8405494093894958,0.8405494093894958,0.0,88.92227172851562,99.0,17685.857421875,-0.0,1067.3826904296875,1.0,283.1499938964844,284.5725402832031,290.0793762207031,291.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,27904.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122026443481445,1.0,0.0,0.0,2.964474439620972,2.9644908905029297,5.863929573024507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.39697265625,0.0,1162.0865478515625,1895.4371337890625,0.0,998.8471069335938,0.8365516066551208,1.0,0.0,3.0,1.0,0.0
12045060,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.9990000128746032,0.5699251890182495,0.4322942495346069,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.8053527474403381,0.2488610595464706,0.2370138317346573,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8116156458854675,0.2543252110481262,0.1791742593050003,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.7395926117897034,0.1918614506721496,0.1835172623395919,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.7509039044380188,0.2011143267154693,0.913336992263794,285.2960510253906,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1859741210937,285.29864501953125,1.0,0.4435254633426666,1.0,1.0,0.0,1.0,-2.335226535797119,2.335222244262696,4.387113676784793e-06,1.8045976161956787,0.8351237773895264,0.8351237773895264,0.0,91.5497055053711,102.0,17828.0,-0.0,1091.15625,1.0,283.1499938964844,284.6261901855469,290.13580322265625,291.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,26804.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614223062992096,1.0,0.0,0.0,2.879378318786621,2.879394054412842,5.53211009446386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.3359375,0.0,1068.737060546875,1895.4371337890625,0.0,1010.8421020507812,0.8133915066719055,1.0,0.0,3.0,1.0,0.0
12045120,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.9990000128746032,0.5699251890182495,0.4322942495346069,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.8053527474403381,0.2488610595464706,0.2370138317346573,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8116156458854675,0.2543252110481262,0.1791742593050003,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.7395926117897034,0.1918614506721496,0.1835172623395919,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.7509039044380188,0.2011143267154693,0.913336992263794,285.2960510253906,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1859741210937,285.29864501953125,1.0,0.4435254633426666,1.0,1.0,0.0,1.0,-2.335226535797119,2.335222244262696,4.387113676784793e-06,1.8045976161956787,0.8351237773895264,0.8351237773895264,0.0,91.5497055053711,102.0,17828.0,-0.0,1091.15625,1.0,283.1499938964844,284.6261901855469,290.13580322265625,291.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,26804.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614223062992096,1.0,0.0,0.0,2.879378318786621,2.879394054412842,5.53211009446386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.3359375,0.0,1068.737060546875,1895.4371337890625,0.0,1010.8421020507812,0.8133915066719055,1.0,0.0,3.0,1.0,0.0
12045180,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.567448616027832,0.4411703646183014,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.802071750164032,0.2509115040302276,0.2390117794275283,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.806551992893219,0.2546278834342956,0.1794345676898956,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.7360334992408752,0.1927182674407959,0.1843989640474319,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7457684278488159,0.2008018642663955,0.912240505218506,285.3507080078125,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1783752441406,285.3533630371094,1.0,0.4473056495189667,1.0,1.0,0.0,1.0,-2.34834361076355,2.348339080810547,4.4365410758473445e-06,1.8148155212402344,0.830733060836792,0.830733060836792,0.0,94.25546264648438,105.0,17971.953125,-0.0,1116.369140625,1.0,283.1499938964844,284.68212890625,290.1916809082031,291.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,25666.4140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162858009338379,1.0,0.0,0.0,2.796462297439575,2.7964773178100586,5.218087153480155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.24462890625,0.0,982.0582885742188,1895.4371337890625,0.0,1023.2025756835938,0.7906715869903564,1.0,0.0,3.0,1.0,0.0
12045240,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.567448616027832,0.4411703646183014,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.802071750164032,0.2509115040302276,0.2390117794275283,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.806551992893219,0.2546278834342956,0.1794345676898956,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.7360334992408752,0.1927182674407959,0.1843989640474319,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7457684278488159,0.2008018642663955,0.912240505218506,285.3507080078125,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1783752441406,285.3533630371094,1.0,0.4473056495189667,1.0,1.0,0.0,1.0,-2.34834361076355,2.348339080810547,4.4365410758473445e-06,1.8148155212402344,0.830733060836792,0.830733060836792,0.0,94.25546264648438,105.0,17971.953125,-0.0,1116.369140625,1.0,283.1499938964844,284.68212890625,290.1916809082031,291.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,25666.4140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162858009338379,1.0,0.0,0.0,2.796462297439575,2.7964773178100586,5.218087153480155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.24462890625,0.0,982.0582885742188,1895.4371337890625,0.0,1023.2025756835938,0.7906715869903564,1.0,0.0,3.0,1.0,0.0
12045300,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9990000128746032,0.5660085678100586,0.4455856084823608,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.8005243539810181,0.2519759237766266,0.2400471866130828,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.804051399230957,0.2548139095306396,0.1795886158943176,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.7343432903289795,0.193173348903656,0.184864804148674,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.7433336973190308,0.2006850391626358,0.9118704199790956,285.3805847167969,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.17578125,285.3835754394531,1.0,0.4492407739162445,1.0,1.0,0.0,1.0,-2.355191230773926,2.355186700820923,4.462457582121715e-06,1.8201490640640257,0.8290868997573853,0.8290868997573853,0.0,95.62982940673828,105.0,18035.9296875,-0.0,1129.4815673828125,1.0,283.1499938964844,284.7135925292969,290.2192077636719,291.4335632324219,293.1499938964844,293.1499938964844,283.1499938964844,24972.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173068284988403,1.0,0.0,0.0,2.748952627182007,2.748966932296753,5.042290354140277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98974609375,0.0,934.16748046875,1895.4371337890625,0.0,1029.3629150390625,0.7803502678871155,1.0,0.0,3.0,1.0,0.0
12045360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9990000128746032,0.5643945336341858,0.4499710500240326,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.7990491390228271,0.2530667781829834,0.2411092519760131,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.8016219139099121,0.2550229132175445,0.1797602772712707,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.7327183485031128,0.1936463713645935,0.1853489726781845,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063415527344,0.740992546081543,0.200596809387207,0.9116286039352416,285.4072265625,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1742248535156,285.4099426269531,1.0,0.451202929019928,1.0,1.0,0.0,1.0,-2.362232446670532,2.3622279167175293,4.489188995648874e-06,1.8256326913833616,0.8274424076080322,0.8274424076080322,0.0,97.01457214355467,108.0,18118.115234375,-0.0,1142.92333984375,1.0,283.1499938964844,284.73992919921875,290.2471008300781,291.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,24504.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183710694313049,1.0,0.0,0.0,2.7165863513946533,2.7166004180908203,4.924253289573244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.1669921875,0.0,902.4533081054688,1895.4371337890625,0.0,1035.8138427734375,0.7686154842376709,1.0,0.0,3.0,1.0,0.0
12045420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.9990000128746032,0.5607328414916992,0.4586652219295501,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7962924242019653,0.2553245723247528,0.2433048784732818,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7969684600830078,0.2555066645145416,0.1801490485668182,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7296387553215027,0.1946433335542678,0.18636554479599,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.7365532517433167,0.2004842460155487,0.911471426486969,285.4654235839844,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.17498779296875,285.4681701660156,1.0,0.4551970660686493,1.0,1.0,0.0,1.0,-2.3768134117126465,2.376808881759644,4.544808689388447e-06,1.8369879722595213,0.8253059983253479,0.8253059983253479,0.0,99.81539916992188,96.0,18266.359375,-0.0,1170.7230224609375,1.0,283.1499938964844,284.7992553710937,290.3021545410156,291.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,23328.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204757690429688,1.0,0.0,0.0,2.640162706375122,2.640176057815552,4.651089682283782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.1103515625,0.0,829.769287109375,1895.4371337890625,0.0,1048.6602783203125,0.7473298907279968,1.0,0.0,3.0,1.0,0.0
12045480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.9990000128746032,0.5607328414916992,0.4586652219295501,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7962924242019653,0.2553245723247528,0.2433048784732818,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7969684600830078,0.2555066645145416,0.1801490485668182,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7296387553215027,0.1946433335542678,0.18636554479599,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.7365532517433167,0.2004842460155487,0.911471426486969,285.4654235839844,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.17498779296875,285.4681701660156,1.0,0.4551970660686493,1.0,1.0,0.0,1.0,-2.3768134117126465,2.376808881759644,4.544808689388447e-06,1.8369879722595213,0.8253059983253479,0.8253059983253479,0.0,99.81539916992188,96.0,18266.359375,-0.0,1170.7230224609375,1.0,283.1499938964844,284.7992553710937,290.3021545410156,291.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,23328.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204757690429688,1.0,0.0,0.0,2.640162706375122,2.640176057815552,4.651089682283782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.1103515625,0.0,829.769287109375,1895.4371337890625,0.0,1048.6602783203125,0.7473298907279968,1.0,0.0,3.0,1.0,0.0
12045540,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9990000128746032,0.5581823587417603,0.4547036588191986,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.8010578155517578,0.2576415538787842,0.245435819029808,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7998499274253845,0.2560384273529053,0.1804818511009216,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.7327051162719727,0.1956692487001419,0.1872874051332473,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7383794784545898,0.2003896981477737,0.9108373522758484,285.51678466796875,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1811828613281,285.51873779296875,1.0,0.4537049531936645,1.0,1.0,0.0,1.0,-2.375379800796509,2.375375270843506,4.539864676189609e-06,1.8361653089523315,0.8242354989051819,0.8242354989051819,0.0,98.7095947265625,84.0,18321.857421875,-0.0,1164.60546875,1.0,283.1499938964844,284.8523254394531,290.3555603027344,291.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,22150.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224133968353271,1.0,0.0,0.0,2.5673251152038574,2.56733775138855,4.397998338845355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.072265625,0.0,763.6350708007812,1895.4371337890625,0.0,1060.5902099609375,0.7268601655960083,1.0,0.0,3.0,1.0,0.0
12045600,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9990000128746032,0.5581823587417603,0.4547036588191986,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.8010578155517578,0.2576415538787842,0.245435819029808,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7998499274253845,0.2560384273529053,0.1804818511009216,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.7327051162719727,0.1956692487001419,0.1872874051332473,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7383794784545898,0.2003896981477737,0.9108373522758484,285.51678466796875,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1811828613281,285.51873779296875,1.0,0.4537049531936645,1.0,1.0,0.0,1.0,-2.375379800796509,2.375375270843506,4.539864676189609e-06,1.8361653089523315,0.8242354989051819,0.8242354989051819,0.0,98.7095947265625,84.0,18321.857421875,-0.0,1164.60546875,1.0,283.1499938964844,284.8523254394531,290.3555603027344,291.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,22150.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224133968353271,1.0,0.0,0.0,2.5673251152038574,2.56733775138855,4.397998338845355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.072265625,0.0,763.6350708007812,1895.4371337890625,0.0,1060.5902099609375,0.7268601655960083,1.0,0.0,3.0,1.0,0.0
12045660,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9990000128746032,0.5593470931053162,0.4405455887317657,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8119305372238159,0.2600166499614715,0.2475128024816513,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8089368939399719,0.2566143572330475,0.1807661056518554,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7409627437591553,0.1967301368713379,0.1881321221590042,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.7454967498779297,0.2003583312034607,0.9099000096321106,285.5578918457031,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.189697265625,285.559326171875,1.0,0.4484766721725464,1.0,1.0,0.0,1.0,-2.361105442047119,2.361100912094116,4.485797944653314e-06,1.8252437114715576,0.824033260345459,0.824033260345459,0.0,94.5112075805664,87.0,18287.798828125,-0.0,1131.574951171875,1.0,283.1499938964844,284.89727783203125,290.4027709960937,291.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,20986.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235776543617249,1.0,0.0,0.0,2.497572898864746,2.497584819793701,4.162264701790264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.205078125,0.0,703.2315063476562,1895.4371337890625,0.0,1067.80615234375,0.7071031332015991,1.0,0.0,3.0,1.0,0.0
