time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9990000128746032,0.5593470931053162,0.4405455887317657,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8119305372238159,0.2600166499614715,0.2475128024816513,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8089368939399719,0.2566143572330475,0.1807661056518554,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7409627437591553,0.1967301368713379,0.1881321221590042,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.7454967498779297,0.2003583312034607,0.9099000096321106,285.5578918457031,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.189697265625,285.559326171875,1.0,0.4484766721725464,1.0,1.0,0.0,1.0,-2.361105442047119,2.361100912094116,4.485797944653314e-06,1.8252437114715576,0.824033260345459,0.824033260345459,0.0,94.5112075805664,87.0,18287.798828125,-0.0,1131.574951171875,1.0,283.1499938964844,284.89727783203125,290.4027709960937,291.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,20986.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235776543617249,1.0,0.0,0.0,2.497572898864746,2.497584819793701,4.162264701790264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.205078125,0.0,703.2315063476562,1895.4371337890625,0.0,1067.80615234375,0.7071031332015991,1.0,0.0,3.0,1.0,0.0
12045780,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9990000128746032,0.5631427764892578,0.4318290948867798,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.819442629814148,0.2624901235103607,0.2497291713953018,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8147594332695007,0.2572680413722992,0.1811400204896927,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.7468410134315491,0.1978645622730255,0.1890942901372909,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.7502179145812988,0.2004529386758804,0.9097585678100586,285.5995178222656,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.20172119140625,285.6014404296875,1.0,0.4461057186126709,1.0,1.0,0.0,1.0,-2.35471773147583,2.354713201522827,4.461363914742833e-06,1.8201647996902464,0.8246952295303345,0.8246952295303345,0.0,92.05309295654295,90.0,18277.814453125,-0.0,1114.5980224609375,1.0,283.1499938964844,284.9438781738281,290.4430236816406,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,19836.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239075660705566,1.0,0.0,0.0,2.430380344390869,2.430391550064087,3.941321438105661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.893310546875,0.0,647.7403564453125,1895.4371337890625,0.0,1069.8572998046875,0.6909294128417969,1.0,0.0,3.0,1.0,0.0
12045840,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9990000128746032,0.5631427764892578,0.4318290948867798,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.819442629814148,0.2624901235103607,0.2497291713953018,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8147594332695007,0.2572680413722992,0.1811400204896927,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.7468410134315491,0.1978645622730255,0.1890942901372909,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.7502179145812988,0.2004529386758804,0.9097585678100586,285.5995178222656,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.20172119140625,285.6014404296875,1.0,0.4461057186126709,1.0,1.0,0.0,1.0,-2.35471773147583,2.354713201522827,4.461363914742833e-06,1.8201647996902464,0.8246952295303345,0.8246952295303345,0.0,92.05309295654295,90.0,18277.814453125,-0.0,1114.5980224609375,1.0,283.1499938964844,284.9438781738281,290.4430236816406,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,19836.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239075660705566,1.0,0.0,0.0,2.430380344390869,2.430391550064087,3.941321438105661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.893310546875,0.0,647.7403564453125,1895.4371337890625,0.0,1069.8572998046875,0.6909294128417969,1.0,0.0,3.0,1.0,0.0
12045900,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.9990000128746032,0.5650665760040283,0.4294753670692444,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8220382928848267,0.2637542188167572,0.25089031457901,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.8164947032928467,0.2576135694980621,0.1813602894544601,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.748801589012146,0.1984492838382721,0.1896187961101532,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.751583456993103,0.2005220800638198,0.909938633441925,285.6173400878906,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.20904541015625,285.6191101074219,1.0,0.4456525444984436,1.0,1.0,0.0,1.0,-2.354393720626831,2.354389190673828,4.460130639927229e-06,1.819909691810608,0.8253761529922485,0.8253761529922485,0.0,91.44198608398438,90.0,18302.228515625,-0.0,1111.78857421875,1.0,283.1499938964844,284.9622802734375,290.4627685546875,291.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,19468.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241046190261841,1.0,0.0,0.0,2.409456968307495,2.409468173980713,3.873751097671629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.32470703125,0.0,630.9637451171875,1895.4371337890625,0.0,1071.0836181640625,0.685081422328949,1.0,0.0,3.0,1.0,0.0
12045960,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9990000128746032,0.566828727722168,0.428144246339798,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.8240402936935425,0.26502725481987,0.2520726919174194,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.817628026008606,0.2579624950885772,0.1815922260284423,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63287353515625,0.7502278685569763,0.1990373581647873,0.1901590973138809,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63287353515625,0.7524006366729736,0.2005905210971832,0.910184383392334,285.6334228515625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2164001464844,285.635009765625,1.0,0.4456021785736084,1.0,1.0,0.0,1.0,-2.355435848236084,2.355431318283081,4.464079211174976e-06,1.8207205533981323,0.8260446786880493,0.8260446786880493,0.0,91.13622283935548,93.0,18337.080078125,-0.0,1111.7164306640625,1.0,283.1499938964844,284.9783630371094,290.4821472167969,291.7251281738281,293.1499938964844,293.1499938964844,283.1499938964844,19153.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244874000549316,1.0,0.0,0.0,2.393345832824707,2.3933568000793457,3.8221193676690746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.12060546875,0.0,618.0198974609375,1895.4371337890625,0.0,1073.4688720703125,0.6805151104927063,1.0,0.0,3.0,1.0,0.0
12046020,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.9990000128746032,0.5691916346549988,0.427844375371933,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.8262667059898376,0.2671768367290497,0.2540918588638305,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.8183849453926086,0.2585486769676208,0.1819981634616851,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.7515720725059509,0.2000243067741394,0.1910882592201233,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.7527004480361938,0.20070181787014,0.9106708765029908,285.6572570800781,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2270202636719,285.6586303710937,1.0,0.4462643265724182,1.0,1.0,0.0,1.0,-2.3596866130828857,2.359682083129883,4.480211828195024e-06,1.8240318298339844,0.8277830481529236,0.8277830481529236,0.0,91.1933822631836,93.0,18412.453125,-0.0,1116.6610107421875,1.0,283.1499938964844,285.0013122558594,290.5129089355469,291.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18752.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256759166717529,1.0,0.0,0.0,2.374107360839844,2.374118089675904,3.760919469186774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.756591796875,0.0,602.60498046875,1895.4371337890625,0.0,1080.8995361328125,0.6750050187110901,1.0,0.0,3.0,1.0,0.0
12046080,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,0.5695400238037109,0.4280227720737457,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.8265514969825745,0.2675872445106506,0.2544799447059631,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.8183891773223877,0.2586598396301269,0.182077020406723,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.7516975402832031,0.2002115398645401,0.1912671625614166,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.7526267170906067,0.2007229775190353,0.9107741713523864,285.6613464355469,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2286071777344,285.6626892089844,1.0,0.4464811682701111,1.0,1.0,0.0,1.0,-2.360800504684448,2.3607959747314453,4.484444161789725e-06,1.824899673461914,0.8279641270637512,0.8279641270637512,0.0,91.27359008789062,96.0,18428.90625,-0.0,1118.221435546875,1.0,283.1499938964844,285.005126953125,290.5184020996094,291.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18687.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259832978248596,1.0,0.0,0.0,2.3714637756347656,2.371474504470825,3.752548991542426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.96923828125,0.0,600.4361572265625,1895.4371337890625,0.0,1082.827392578125,0.6742276549339294,1.0,0.0,3.0,1.0,0.0
12046140,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.9990000128746032,0.5709969997406006,0.4305276572704315,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.8275080323219299,0.270156592130661,0.2569241523742676,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.8175907731056213,0.2593492865562439,0.1825768053531646,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7517045736312866,0.2013734132051468,0.1923920512199401,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7513987421989441,0.2008503675460815,0.9114714860916138,285.6846008300781,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2350769042969,285.68572998046875,1.0,0.448367714881897,1.0,1.0,0.0,1.0,-2.369533061981201,2.3695285320281982,4.517699380812701e-06,1.831703424453736,0.8303561806678772,0.8303561806678772,0.0,92.18572235107422,99.0,18541.9609375,-0.0,1131.6441650390625,1.0,283.1499938964844,285.0260009765625,290.5492858886719,291.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18363.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284149289131165,1.0,0.0,0.0,2.3600873947143555,2.360098123550415,3.716631908901036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.32666015625,0.0,590.872802734375,1895.4371337890625,0.0,1098.162353515625,0.6707966923713684,1.0,0.0,3.0,1.0,0.0
12046200,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.9990000128746032,0.5709969997406006,0.4305276572704315,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.8275080323219299,0.270156592130661,0.2569241523742676,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.8175907731056213,0.2593492865562439,0.1825768053531646,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7517045736312866,0.2013734132051468,0.1923920512199401,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7513987421989441,0.2008503675460815,0.9114714860916138,285.6846008300781,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2350769042969,285.68572998046875,1.0,0.448367714881897,1.0,1.0,0.0,1.0,-2.369533061981201,2.3695285320281982,4.517699380812701e-06,1.831703424453736,0.8303561806678772,0.8303561806678772,0.0,92.18572235107422,99.0,18541.9609375,-0.0,1131.6441650390625,1.0,283.1499938964844,285.0260009765625,290.5492858886719,291.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18363.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284149289131165,1.0,0.0,0.0,2.3600873947143555,2.360098123550415,3.716631908901036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.32666015625,0.0,590.872802734375,1895.4371337890625,0.0,1098.162353515625,0.6707966923713684,1.0,0.0,3.0,1.0,0.0
12046260,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9990000128746032,0.5713076591491699,0.4349591732025146,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.8273343443870544,0.2727311551570892,0.2593933343887329,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.8156576752662659,0.2600287497043609,0.1830841898918151,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7506452798843384,0.2025183588266372,0.1935212910175323,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7491303086280823,0.2009639590978622,0.9122076630592346,285.7041015625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23614501953125,285.7050476074219,1.0,0.45098477602005,1.0,1.0,0.0,1.0,-2.380671739578247,2.380667209625244,4.56030284112785e-06,1.840381145477295,0.8331340551376343,0.8331340551376343,0.0,93.674560546875,102.0,18668.044921875,-0.0,1150.214599609375,1.0,283.1499938964844,285.0423278808594,290.57379150390625,291.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18135.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314969062805176,1.0,0.0,0.0,2.356119155883789,2.3561298847198486,3.704144262428599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.56982421875,0.0,586.7962036132812,1895.4371337890625,0.0,1117.81591796875,0.6693755984306335,1.0,0.0,3.0,1.0,0.0
12046320,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9990000128746032,0.5713076591491699,0.4349591732025146,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.8273343443870544,0.2727311551570892,0.2593933343887329,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.8156576752662659,0.2600287497043609,0.1830841898918151,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7506452798843384,0.2025183588266372,0.1935212910175323,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7491303086280823,0.2009639590978622,0.9122076630592346,285.7041015625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23614501953125,285.7050476074219,1.0,0.45098477602005,1.0,1.0,0.0,1.0,-2.380671739578247,2.380667209625244,4.56030284112785e-06,1.840381145477295,0.8331340551376343,0.8331340551376343,0.0,93.674560546875,102.0,18668.044921875,-0.0,1150.214599609375,1.0,283.1499938964844,285.0423278808594,290.57379150390625,291.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18135.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314969062805176,1.0,0.0,0.0,2.356119155883789,2.3561298847198486,3.704144262428599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.56982421875,0.0,586.7962036132812,1895.4371337890625,0.0,1117.81591796875,0.6693755984306335,1.0,0.0,3.0,1.0,0.0
12046380,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9990000128746032,0.5705659985542297,0.4407769739627838,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.826373279094696,0.2753100097179413,0.2618810534477234,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8129176497459412,0.2606987953186035,0.1835956126451492,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7488501667976379,0.2036452889442443,0.194648191332817,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.746161937713623,0.2010642290115356,0.9129461646080016,285.7204895019531,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2336120605469,285.7212829589844,1.0,0.4541248083114624,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934991359710693,4.609636107488768e-06,1.850375413894653,0.8362188935279846,0.8362188935279846,0.0,95.59239959716795,105.0,18801.267578125,-0.0,1172.630615234375,1.0,283.1499938964844,285.0550842285156,290.592041015625,291.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,17973.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349106431007385,1.0,0.0,0.0,2.3574094772338867,2.3574202060699463,3.708202598318168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.4970703125,0.0,586.5567016601562,1895.4371337890625,0.0,1139.8646240234375,0.6693798899650574,1.0,0.0,3.0,1.0,0.0
12046440,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9990000128746032,0.5705659985542297,0.4407769739627838,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.826373279094696,0.2753100097179413,0.2618810534477234,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8129176497459412,0.2606987953186035,0.1835956126451492,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7488501667976379,0.2036452889442443,0.194648191332817,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.746161937713623,0.2010642290115356,0.9129461646080016,285.7204895019531,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2336120605469,285.7212829589844,1.0,0.4541248083114624,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934991359710693,4.609636107488768e-06,1.850375413894653,0.8362188935279846,0.8362188935279846,0.0,95.59239959716795,105.0,18801.267578125,-0.0,1172.630615234375,1.0,283.1499938964844,285.0550842285156,290.592041015625,291.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,17973.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349106431007385,1.0,0.0,0.0,2.3574094772338867,2.3574202060699463,3.708202598318168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.4970703125,0.0,586.5567016601562,1895.4371337890625,0.0,1139.8646240234375,0.6693798899650574,1.0,0.0,3.0,1.0,0.0
12046500,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.9990000128746032,0.5697841048240662,0.4440652430057525,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8256875276565552,0.2766014039516449,0.2631307244300842,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8113270401954651,0.2610308229923248,0.1838522106409073,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7477643489837646,0.2042024284601211,0.19520965218544,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7445098161697388,0.2011152505874633,0.9133315086364746,285.72772216796875,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2317199707031,285.7284851074219,1.0,0.4558419287204742,1.0,1.0,0.0,1.0,-2.4004006385803223,2.40039610862732,4.636262929125223e-06,1.855745553970337,0.8379197120666504,0.8379197120666504,0.0,96.67489624023438,105.0,18869.111328125,-0.0,1184.9808349609375,1.0,283.1499938964844,285.0604248046875,290.5990905761719,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,17915.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366658806800842,1.0,0.0,0.0,2.359440326690674,2.3594510555267334,3.71459435655197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.4580078125,0.0,587.482421875,1895.4371337890625,0.0,1151.314453125,0.669768214225769,1.0,0.0,3.0,1.0,0.0
12046560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.9990000128746032,0.5687428712844849,0.4475533366203308,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8248994946479797,0.2778944075107574,0.2643841803073883,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8096180558204651,0.2613610923290252,0.1841092258691787,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.7465866804122925,0.2047555744647979,0.1957696080207824,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7427800297737122,0.2011650204658508,0.9137285351753236,285.7343444824219,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2299194335937,285.73504638671875,1.0,0.4576378166675567,1.0,1.0,0.0,1.0,-2.407555103302002,2.40755033493042,4.6639670472359285e-06,1.861315488815308,0.8395426273345947,0.8395426273345947,0.0,97.82575225830078,108.0,18937.8125,-0.0,1197.9754638671875,1.0,283.1499938964844,285.0650634765625,290.6048583984375,291.89227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17858.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384239792823792,1.0,0.0,0.0,2.3624720573425293,2.3624825477600098,3.7241463246573403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.146484375,0.0,589.0648193359375,1895.4371337890625,0.0,1162.8587646484375,0.6704067587852478,1.0,0.0,3.0,1.0,0.0
12046620,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.9990000128746032,0.5660009384155273,0.4549945294857025,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8230995535850525,0.2804833054542541,0.2669000625610351,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8059099316596985,0.2620158791542053,0.1846237182617187,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7440385222434998,0.2058496475219726,0.1968839913606643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7391542196273804,0.2012475430965423,0.9144971966743468,285.74609375,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2276916503906,285.7467041015625,1.0,0.4614048302173614,1.0,1.0,0.0,1.0,-2.4223971366882324,2.4223923683166504,4.721707682620036e-06,1.8728679418563845,0.8430346250534058,0.8430346250534058,0.0,100.29383087158205,111.0,19074.533203125,-0.0,1225.49072265625,1.0,283.1499938964844,285.07281494140625,290.6131591796875,291.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,17776.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419199705123901,1.0,0.0,0.0,2.3701705932617188,2.3701813220977783,3.748457402252825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.6357421875,0.0,593.5169067382812,1895.4371337890625,0.0,1186.0396728515625,0.6721503138542175,1.0,0.0,3.0,1.0,0.0
12046680,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.9990000128746032,0.5660009384155273,0.4549945294857025,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8230995535850525,0.2804833054542541,0.2669000625610351,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8059099316596985,0.2620158791542053,0.1846237182617187,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7440385222434998,0.2058496475219726,0.1968839913606643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7391542196273804,0.2012475430965423,0.9144971966743468,285.74609375,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2276916503906,285.7467041015625,1.0,0.4614048302173614,1.0,1.0,0.0,1.0,-2.4223971366882324,2.4223923683166504,4.721707682620036e-06,1.8728679418563845,0.8430346250534058,0.8430346250534058,0.0,100.29383087158205,111.0,19074.533203125,-0.0,1225.49072265625,1.0,283.1499938964844,285.07281494140625,290.6131591796875,291.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,17776.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419199705123901,1.0,0.0,0.0,2.3701705932617188,2.3701813220977783,3.748457402252825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.6357421875,0.0,593.5169067382812,1895.4371337890625,0.0,1186.0396728515625,0.6721503138542175,1.0,0.0,3.0,1.0,0.0
12046740,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.5624773502349854,0.4629292488098144,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8210781216621399,0.2830721437931061,0.2694235742092132,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8019187450408936,0.2626613080501556,0.185136929154396,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7413106560707092,0.2069248706102371,0.1979878842830658,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7353574633598328,0.2012863904237747,0.9151291847229004,285.75604248046875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281188964844,285.7565612792969,1.0,0.4653393030166626,1.0,1.0,0.0,1.0,-2.437663316726685,2.4376585483551025,4.781476036441745e-06,1.88474702835083,0.8466391563415527,0.8466391563415527,0.0,102.94700622558594,99.0,19209.03125,-0.0,1254.5908203125,1.0,283.1499938964844,285.0787353515625,290.6176147460937,291.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645337700843811,1.0,0.0,0.0,2.3797426223754883,2.3797531127929688,3.778795019115933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.02587890625,0.0,599.3862915039062,1895.4371337890625,0.0,1208.9862060546875,0.6744059324264526,1.0,0.0,3.0,1.0,0.0
12046800,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.5624773502349854,0.4629292488098144,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8210781216621399,0.2830721437931061,0.2694235742092132,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8019187450408936,0.2626613080501556,0.185136929154396,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7413106560707092,0.2069248706102371,0.1979878842830658,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7353574633598328,0.2012863904237747,0.9151291847229004,285.75604248046875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281188964844,285.7565612792969,1.0,0.4653393030166626,1.0,1.0,0.0,1.0,-2.437663316726685,2.4376585483551025,4.781476036441745e-06,1.88474702835083,0.8466391563415527,0.8466391563415527,0.0,102.94700622558594,99.0,19209.03125,-0.0,1254.5908203125,1.0,283.1499938964844,285.0787353515625,290.6176147460937,291.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645337700843811,1.0,0.0,0.0,2.3797426223754883,2.3797531127929688,3.778795019115933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.02587890625,0.0,599.3862915039062,1895.4371337890625,0.0,1208.9862060546875,0.6744059324264526,1.0,0.0,3.0,1.0,0.0
12046860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.9990000128746032,0.5597318410873413,0.4586035013198852,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.825729489326477,0.2856189906597137,0.2717897891998291,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8050823211669922,0.2632583975791931,0.1855291277170181,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.744597852230072,0.2079439014196396,0.1989190876483917,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7374178171157837,0.2012415826320648,0.9148029088974,285.755615234375,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23095703125,285.75518798828125,1.0,0.4638329744338989,1.0,1.0,0.0,1.0,-2.436527729034424,2.436522960662842,4.777577487402596e-06,1.884159564971924,0.8501462340354919,0.8501462340354919,0.0,101.74095916748048,87.0,19245.25390625,-0.0,1248.2166748046875,1.0,283.1499938964844,285.0751647949219,290.6175537109375,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,17683.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484636068344116,1.0,0.0,0.0,2.3904671669006348,2.3904778957366943,3.812931197444414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,606.2149658203125,1895.4371337890625,0.0,1230.216064453125,0.6769909858703613,1.0,0.0,3.0,1.0,0.0
12046920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.9990000128746032,0.5597318410873413,0.4586035013198852,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.825729489326477,0.2856189906597137,0.2717897891998291,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8050823211669922,0.2632583975791931,0.1855291277170181,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.744597852230072,0.2079439014196396,0.1989190876483917,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7374178171157837,0.2012415826320648,0.9148029088974,285.755615234375,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23095703125,285.75518798828125,1.0,0.4638329744338989,1.0,1.0,0.0,1.0,-2.436527729034424,2.436522960662842,4.777577487402596e-06,1.884159564971924,0.8501462340354919,0.8501462340354919,0.0,101.74095916748048,87.0,19245.25390625,-0.0,1248.2166748046875,1.0,283.1499938964844,285.0751647949219,290.6175537109375,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,17683.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484636068344116,1.0,0.0,0.0,2.3904671669006348,2.3904778957366943,3.812931197444414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,606.2149658203125,1895.4371337890625,0.0,1230.216064453125,0.6769909858703613,1.0,0.0,3.0,1.0,0.0
12046980,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.9990000128746032,0.56026291847229,0.4443848431110382,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.8359776735305786,0.2881281673908233,0.27401202917099,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8139221668243408,0.2638086676597595,0.1858096122741699,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7530619502067566,0.2089186757802963,0.1996987760066986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7444698810577393,0.2011889070272445,0.9138333201408386,285.7430419921875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2330322265625,285.7420959472656,1.0,0.4586233794689178,1.0,1.0,0.0,1.0,-2.4222335815429688,2.4222288131713867,4.721975528809708e-06,1.873222708702088,0.8533222675323486,0.8533222675323486,0.0,97.48033142089844,90.0,19191.751953125,-0.0,1213.6712646484375,1.0,283.1499938964844,285.0617370605469,290.61041259765625,291.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,17672.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503531336784363,1.0,0.0,0.0,2.4014906883239746,2.401501417160034,3.848178380394529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.39013671875,0.0,613.4608154296875,1895.4371337890625,0.0,1243.1602783203125,0.6796972155570984,1.0,0.0,3.0,1.0,0.0
12047040,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.9990000128746032,0.56026291847229,0.4443848431110382,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.8359776735305786,0.2881281673908233,0.27401202917099,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8139221668243408,0.2638086676597595,0.1858096122741699,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7530619502067566,0.2089186757802963,0.1996987760066986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7444698810577393,0.2011889070272445,0.9138333201408386,285.7430419921875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2330322265625,285.7420959472656,1.0,0.4586233794689178,1.0,1.0,0.0,1.0,-2.4222335815429688,2.4222288131713867,4.721975528809708e-06,1.873222708702088,0.8533222675323486,0.8533222675323486,0.0,97.48033142089844,90.0,19191.751953125,-0.0,1213.6712646484375,1.0,283.1499938964844,285.0617370605469,290.61041259765625,291.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,17672.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503531336784363,1.0,0.0,0.0,2.4014906883239746,2.401501417160034,3.848178380394529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.39013671875,0.0,613.4608154296875,1895.4371337890625,0.0,1243.1602783203125,0.6796972155570984,1.0,0.0,3.0,1.0,0.0
12047100,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.9990000128746032,0.561610996723175,0.4392389357089996,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.8401234745979309,0.2893891334533691,0.2751414477825165,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.8171586394309998,0.2640840113162994,0.1859598010778427,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7564111948013306,0.2094088792800903,0.2001042366027832,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7471453547477722,0.2011956721544265,0.9135443568229676,285.736083984375,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2338562011719,285.7355651855469,1.0,0.4571860730648041,1.0,1.0,0.0,1.0,-2.4177169799804688,2.417712450027466,4.704157618107274e-06,1.8695964813232424,0.8548521399497986,0.8548521399497986,0.0,95.98234558105467,90.0,19173.609375,-0.0,1202.2166748046875,1.0,283.1499938964844,285.05499267578125,290.60504150390625,291.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17677.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506751775741577,1.0,0.0,0.0,2.4068543910980225,2.406865119934082,3.86538715702045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.84765625,0.0,617.076416015625,1895.4371337890625,0.0,1245.37451171875,0.681033730506897,1.0,0.0,3.0,1.0,0.0
12047160,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9990000128746032,0.5630154609680176,0.4358313083648681,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.8433133959770203,0.2906599938869476,0.2762993574142456,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.8193998336791992,0.2643643915653229,0.186127632856369,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.758872926235199,0.2099039107561111,0.2005345970392227,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.7489781975746155,0.2012218236923217,0.9134557843208312,285.7318115234375,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.23516845703125,285.7314147949219,1.0,0.456268697977066,1.0,1.0,0.0,1.0,-2.415623664855957,2.415618896484375,4.695974894275423e-06,1.8679500818252563,0.8562377691268921,0.8562377691268921,0.0,95.03041076660156,93.0,19171.845703125,-0.0,1195.859375,1.0,283.1499938964844,285.05029296875,290.6000061035156,291.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,17675.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650718092918396,1.0,0.0,0.0,2.412324905395508,2.4123356342315674,3.88297820563821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3564453125,0.0,620.7379150390625,1895.4371337890625,0.0,1245.6697998046875,0.6823866367340088,1.0,0.0,3.0,1.0,0.0
12047220,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.9990000128746032,0.5652764439582825,0.4324839115142822,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8475112915039062,0.2930219769477844,0.2784823477268219,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.821849524974823,0.2648937702178955,0.1864676028490066,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.7618379592895508,0.2108231782913208,0.2013653665781021,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.7508617639541626,0.2012915164232254,0.9135779738426208,285.72686767578125,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2384948730469,285.7266845703125,1.0,0.4557435512542724,1.0,1.0,0.0,1.0,-2.415773630142212,2.41576886177063,4.696499217970995e-06,1.868035197257996,0.8589322566986084,0.8589322566986084,0.0,94.17243957519533,93.0,19190.517578125,-0.0,1192.5042724609375,1.0,283.1499938964844,285.0442199707031,290.593017578125,291.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,17683.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506173014640808,1.0,0.0,0.0,2.4220283031463623,2.422039270401001,3.9142793184510083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.24072265625,0.0,627.340576171875,1895.4371337890625,0.0,1244.9766845703125,0.6848059892654419,1.0,0.0,3.0,1.0,0.0
12047280,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.9990000128746032,0.5654392838478088,0.4323477447032928,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8477846384048462,0.2932286858558655,0.2786750495433807,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8219733834266663,0.2649406194686889,0.1864989101886749,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7620100975036621,0.210903525352478,0.2014396041631698,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7509434223175049,0.2012980133295059,0.9135998487472534,285.7265930175781,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2388000488281,285.7264099121094,1.0,0.4557586014270782,1.0,1.0,0.0,1.0,-2.415994167327881,2.415989637374878,4.697352778748609e-06,1.868204116821289,0.8590124845504761,0.8590124845504761,0.0,94.14451599121094,96.0,19193.31640625,-0.0,1192.645751953125,1.0,283.1499938964844,285.0438232421875,290.592529296875,291.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17683.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506168246269226,1.0,0.0,0.0,2.4228765964508057,2.422887325286865,3.9170211607597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2333984375,0.0,627.91650390625,1895.4371337890625,0.0,1244.973388671875,0.6850165724754333,1.0,0.0,3.0,1.0,0.0
12047340,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.9990000128746032,0.5668941736221313,0.432378202676773,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.850144624710083,0.295827567577362,0.2811161577701568,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8225204348564148,0.2655362486839294,0.1869102120399475,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7631792426109314,0.2119113355875015,0.202389121055603,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7510217428207397,0.2013782709836959,0.9139609336853028,285.72479248046875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2417907714844,285.72479248046875,1.0,0.4566166996955871,1.0,1.0,0.0,1.0,-2.421028852462769,2.4210240840911865,4.7169014578685164e-06,1.8720860481262207,0.8616511225700378,0.8616511225700378,0.0,94.31304168701172,99.0,19240.4765625,-0.0,1199.2034912109375,1.0,283.1499938964844,285.040283203125,290.58746337890625,291.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17694.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509058475494385,1.0,0.0,0.0,2.4330496788024902,2.433060646057129,3.949983806705859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.9521484375,0.0,634.91455078125,1895.4371337890625,0.0,1246.962158203125,0.6875594854354858,1.0,0.0,3.0,1.0,0.0
12047400,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.9990000128746032,0.5668941736221313,0.432378202676773,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.850144624710083,0.295827567577362,0.2811161577701568,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8225204348564148,0.2655362486839294,0.1869102120399475,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7631792426109314,0.2119113355875015,0.202389121055603,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7510217428207397,0.2013782709836959,0.9139609336853028,285.72479248046875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2417907714844,285.72479248046875,1.0,0.4566166996955871,1.0,1.0,0.0,1.0,-2.421028852462769,2.4210240840911865,4.7169014578685164e-06,1.8720860481262207,0.8616511225700378,0.8616511225700378,0.0,94.31304168701172,99.0,19240.4765625,-0.0,1199.2034912109375,1.0,283.1499938964844,285.040283203125,290.58746337890625,291.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17694.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509058475494385,1.0,0.0,0.0,2.4330496788024902,2.433060646057129,3.949983806705859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.9521484375,0.0,634.91455078125,1895.4371337890625,0.0,1246.962158203125,0.6875594854354858,1.0,0.0,3.0,1.0,0.0
12047460,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.9990000128746032,0.5671778917312622,0.4349919259548187,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8509107232093811,0.298449695110321,0.2836064398288727,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8215802311897278,0.2661475837230682,0.1873522698879242,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.7628763318061829,0.2129223644733429,0.2033687084913253,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.7496952414512634,0.2014542520046234,0.9144296050071716,285.7254943847656,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2426147460937,285.7256164550781,1.0,0.4584687650203705,1.0,1.0,0.0,1.0,-2.429429292678833,2.429424524307251,4.749651452584658e-06,1.878584027290344,0.8641704320907593,0.8641704320907593,0.0,95.2548370361328,102.0,19306.109375,-0.0,1212.931884765625,1.0,283.1499938964844,285.0389709472656,290.5825500488281,291.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,17706.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518444418907166,1.0,0.0,0.0,2.4428067207336426,2.442817687988281,3.981728013968677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5966796875,0.0,641.6896362304688,1895.4371337890625,0.0,1253.434814453125,0.6900027394294739,1.0,0.0,3.0,1.0,0.0
12047520,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.9990000128746032,0.5671778917312622,0.4349919259548187,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8509107232093811,0.298449695110321,0.2836064398288727,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8215802311897278,0.2661475837230682,0.1873522698879242,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.7628763318061829,0.2129223644733429,0.2033687084913253,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.7496952414512634,0.2014542520046234,0.9144296050071716,285.7254943847656,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2426147460937,285.7256164550781,1.0,0.4584687650203705,1.0,1.0,0.0,1.0,-2.429429292678833,2.429424524307251,4.749651452584658e-06,1.878584027290344,0.8641704320907593,0.8641704320907593,0.0,95.2548370361328,102.0,19306.109375,-0.0,1212.931884765625,1.0,283.1499938964844,285.0389709472656,290.5825500488281,291.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,17706.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518444418907166,1.0,0.0,0.0,2.4428067207336426,2.442817687988281,3.981728013968677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5966796875,0.0,641.6896362304688,1895.4371337890625,0.0,1253.434814453125,0.6900027394294739,1.0,0.0,3.0,1.0,0.0
