time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.9990000128746032,0.5662904381752014,0.4394740164279938,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8505326509475708,0.3010905683040619,0.2861343026161194,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8195839524269104,0.2667714059352875,0.1878176927566528,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7615282535552979,0.2139335423707962,0.2043682336807251,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7473884224891663,0.2015254348516464,0.9149693846702576,285.7281494140625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2417907714844,285.7283630371094,1.0,0.4610402584075928,1.0,1.0,0.0,1.0,-2.440257787704468,2.4402530193328857,4.792054369318066e-06,1.886967420578003,0.8665866851806641,0.8665866851806641,0.0,96.76620483398438,105.0,19385.23828125,-0.0,1231.9913330078125,1.0,283.1499938964844,285.0393371582031,290.57647705078125,291.8958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17718.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533313393592834,1.0,0.0,0.0,2.4521429538726807,2.45215392112732,4.0122216660165577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5849609375,0.0,648.2249755859375,1895.4371337890625,0.0,1263.7301025390625,0.6923430562019348,1.0,0.0,3.0,1.0,0.0
12047640,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.9990000128746032,0.5662904381752014,0.4394740164279938,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8505326509475708,0.3010905683040619,0.2861343026161194,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8195839524269104,0.2667714059352875,0.1878176927566528,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7615282535552979,0.2139335423707962,0.2043682336807251,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7473884224891663,0.2015254348516464,0.9149693846702576,285.7281494140625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2417907714844,285.7283630371094,1.0,0.4610402584075928,1.0,1.0,0.0,1.0,-2.440257787704468,2.4402530193328857,4.792054369318066e-06,1.886967420578003,0.8665866851806641,0.8665866851806641,0.0,96.76620483398438,105.0,19385.23828125,-0.0,1231.9913330078125,1.0,283.1499938964844,285.0393371582031,290.57647705078125,291.8958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17718.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533313393592834,1.0,0.0,0.0,2.4521429538726807,2.45215392112732,4.0122216660165577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5849609375,0.0,648.2249755859375,1895.4371337890625,0.0,1263.7301025390625,0.6923430562019348,1.0,0.0,3.0,1.0,0.0
12047700,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9990000128746032,0.5654349327087402,0.4422457218170166,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8500284552574158,0.3024169206619262,0.2874096930027008,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8182932734489441,0.2670871019363403,0.188057392835617,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7605696320533752,0.2144384384155273,0.2048731744289398,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7459722757339478,0.2015574872493744,0.9152535796165466,285.73004150390625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2412109375,285.7303161621094,1.0,0.4625303447246551,1.0,1.0,0.0,1.0,-2.446355104446411,2.446350336074829,4.816019554709783e-06,1.8916895389556885,0.8678194880485535,0.8678194880485535,0.0,97.68826293945312,105.0,19428.5859375,-0.0,1243.0875244140625,1.0,283.1499938964844,285.0400695800781,290.57293701171875,291.8948669433594,293.1499938964844,293.1499938964844,283.1499938964844,17728.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65421462059021,1.0,0.0,0.0,2.456584453582764,2.456595659255981,4.0267698864226986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.61767578125,0.0,651.3746337890625,1895.4371337890625,0.0,1269.869873046875,0.6934629678726196,1.0,0.0,3.0,1.0,0.0
12047760,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.9990000128746032,0.564319372177124,0.445305734872818,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.8493597507476807,0.3037467002868652,0.2886916399002075,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.8168466091156006,0.2674049437046051,0.1883009970188141,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7594641447067261,0.2149424850940704,0.2053805887699127,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7444208860397339,0.2015849351882934,0.915536105632782,285.7322692871094,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2408142089844,285.7325439453125,1.0,0.4641304314136505,1.0,1.0,0.0,1.0,-2.452812910079956,2.452808141708374,4.841468580707442e-06,1.896690845489502,0.8689189553260803,0.8689189553260803,0.0,98.70323944091795,108.0,19474.38671875,-0.0,1255.054931640625,1.0,283.1499938964844,285.041015625,290.569091796875,291.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,17730.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551573872566223,1.0,0.0,0.0,2.461076259613037,2.461087465286255,4.041508248064929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7041015625,0.0,654.5217895507812,1895.4371337890625,0.0,1276.442626953125,0.6945831775665283,1.0,0.0,3.0,1.0,0.0
12047820,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.9990000128746032,0.5614123344421387,0.452087253332138,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8476657271385193,0.3064138293266296,0.2912708818912506,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8135997653007507,0.268045037984848,0.1887973248958587,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.7569406032562256,0.2159466743469238,0.2063998132944107,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.741028368473053,0.2016190290451049,0.9160574674606324,285.73748779296875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2410888671875,285.7378234863281,1.0,0.4675776064395904,1.0,1.0,0.0,1.0,-2.466505527496338,2.4665005207061768,4.895659003523178e-06,1.9072962999343872,0.8711879849433899,0.8711879849433899,0.0,100.95429229736328,111.0,19570.84375,-0.0,1281.036865234375,1.0,283.1499938964844,285.043701171875,290.56085205078125,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17741.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571373343467712,1.0,0.0,0.0,2.469647169113159,2.469658374786377,4.069707415510493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96484375,0.0,660.599365234375,1895.4371337890625,0.0,1290.3123779296875,0.6967323422431946,1.0,0.0,3.0,1.0,0.0
12047880,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.9990000128746032,0.5614123344421387,0.452087253332138,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8476657271385193,0.3064138293266296,0.2912708818912506,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8135997653007507,0.268045037984848,0.1887973248958587,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.7569406032562256,0.2159466743469238,0.2063998132944107,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.741028368473053,0.2016190290451049,0.9160574674606324,285.73748779296875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2410888671875,285.7378234863281,1.0,0.4675776064395904,1.0,1.0,0.0,1.0,-2.466505527496338,2.4665005207061768,4.895659003523178e-06,1.9072962999343872,0.8711879849433899,0.8711879849433899,0.0,100.95429229736328,111.0,19570.84375,-0.0,1281.036865234375,1.0,283.1499938964844,285.043701171875,290.56085205078125,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17741.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571373343467712,1.0,0.0,0.0,2.469647169113159,2.469658374786377,4.069707415510493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96484375,0.0,660.599365234375,1895.4371337890625,0.0,1290.3123779296875,0.6967323422431946,1.0,0.0,3.0,1.0,0.0
12047940,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.9990000128746032,0.55768883228302,0.45955690741539,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.8456313610076904,0.3090877532958984,0.2938657999038696,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.8099790215492249,0.2686887383460998,0.1893029063940048,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.7541269063949585,0.2169433683156967,0.2074210196733474,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7373555302619934,0.2016132324934005,0.9164555668830872,285.7436218261719,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2429504394531,285.7439880371094,1.0,0.4712701439857483,1.0,1.0,0.0,1.0,-2.480909585952759,2.4809045791625977,4.952999915985856e-06,1.918452739715576,0.8734213709831238,0.8734213709831238,0.0,103.44608306884766,99.0,19672.921875,-0.0,1309.1778564453125,1.0,283.1499938964844,285.04718017578125,290.552490234375,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17750.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591625213623047,1.0,0.0,0.0,2.477909803390503,2.4779210090637207,4.096984582702136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.466796875,0.0,666.4869995117188,1895.4371337890625,0.0,1304.589599609375,0.698802649974823,1.0,0.0,3.0,1.0,0.0
12048000,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.9990000128746032,0.55768883228302,0.45955690741539,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.8456313610076904,0.3090877532958984,0.2938657999038696,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.8099790215492249,0.2686887383460998,0.1893029063940048,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.7541269063949585,0.2169433683156967,0.2074210196733474,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7373555302619934,0.2016132324934005,0.9164555668830872,285.7436218261719,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2429504394531,285.7439880371094,1.0,0.4712701439857483,1.0,1.0,0.0,1.0,-2.480909585952759,2.4809045791625977,4.952999915985856e-06,1.918452739715576,0.8734213709831238,0.8734213709831238,0.0,103.44608306884766,99.0,19672.921875,-0.0,1309.1778564453125,1.0,283.1499938964844,285.04718017578125,290.552490234375,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17750.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591625213623047,1.0,0.0,0.0,2.477909803390503,2.4779210090637207,4.096984582702136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.466796875,0.0,666.4869995117188,1895.4371337890625,0.0,1304.589599609375,0.698802649974823,1.0,0.0,3.0,1.0,0.0
12048060,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5547796487808228,0.4547946453094482,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8507199287414551,0.3117266297340393,0.2963114976882934,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8132809400558472,0.2692960798740387,0.1896969079971313,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.757708728313446,0.217894971370697,0.2082814276218414,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7396216988563538,0.201538547873497,0.9159520268440248,285.7417907714844,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24298095703125,285.7413330078125,1.0,0.4695872068405151,1.0,1.0,0.0,1.0,-2.4790496826171875,2.4790446758270264,4.946058197674574e-06,1.9172621965408323,0.875497043132782,0.875497043132782,0.0,102.10478973388672,87.0,19683.65234375,-0.0,1301.2093505859375,1.0,283.1499938964844,285.0433654785156,290.5434265136719,291.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17761.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609917879104614,1.0,0.0,0.0,2.485826015472412,2.485837459564209,4.123204178085871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1904296875,0.0,672.1786499023438,1895.4371337890625,0.0,1317.5645751953125,0.700789749622345,1.0,0.0,3.0,1.0,0.0
12048120,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5547796487808228,0.4547946453094482,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8507199287414551,0.3117266297340393,0.2963114976882934,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8132809400558472,0.2692960798740387,0.1896969079971313,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.757708728313446,0.217894971370697,0.2082814276218414,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7396216988563538,0.201538547873497,0.9159520268440248,285.7417907714844,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24298095703125,285.7413330078125,1.0,0.4695872068405151,1.0,1.0,0.0,1.0,-2.4790496826171875,2.4790446758270264,4.946058197674574e-06,1.9172621965408323,0.875497043132782,0.875497043132782,0.0,102.10478973388672,87.0,19683.65234375,-0.0,1301.2093505859375,1.0,283.1499938964844,285.0433654785156,290.5434265136719,291.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17761.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609917879104614,1.0,0.0,0.0,2.485826015472412,2.485837459564209,4.123204178085871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1904296875,0.0,672.1786499023438,1895.4371337890625,0.0,1317.5645751953125,0.700789749622345,1.0,0.0,3.0,1.0,0.0
12048180,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.9990000128746032,0.5551103353500366,0.440121054649353,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8620723485946655,0.3143365383148193,0.2986217141151428,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8221585750579834,0.2698705792427063,0.1899890899658203,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7668464779853821,0.2188149541616439,0.2090026587247848,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7470304369926453,0.2014880329370498,0.914936065673828,285.72998046875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.24468994140625,285.7291564941406,1.0,0.4642574787139892,1.0,1.0,0.0,1.0,-2.4642019271850586,2.464196920394897,4.887181603407953e-06,1.90585732460022,0.8772743940353394,0.8772743940353394,0.0,97.72897338867188,90.0,19613.197265625,-0.0,1264.678955078125,1.0,283.1499938964844,285.0316162109375,290.5311279296875,291.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,17779.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616764068603516,1.0,0.0,0.0,2.4931387901306152,2.493150234222412,4.14749905530698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.00537109375,0.0,677.5161743164062,1895.4371337890625,0.0,1322.4393310546875,0.7026386857032776,1.0,0.0,3.0,1.0,0.0
12048240,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.9990000128746032,0.5551103353500366,0.440121054649353,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8620723485946655,0.3143365383148193,0.2986217141151428,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8221585750579834,0.2698705792427063,0.1899890899658203,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7668464779853821,0.2188149541616439,0.2090026587247848,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7470304369926453,0.2014880329370498,0.914936065673828,285.72998046875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.24468994140625,285.7291564941406,1.0,0.4642574787139892,1.0,1.0,0.0,1.0,-2.4642019271850586,2.464196920394897,4.887181603407953e-06,1.90585732460022,0.8772743940353394,0.8772743940353394,0.0,97.72897338867188,90.0,19613.197265625,-0.0,1264.678955078125,1.0,283.1499938964844,285.0316162109375,290.5311279296875,291.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,17779.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616764068603516,1.0,0.0,0.0,2.4931387901306152,2.493150234222412,4.14749905530698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.00537109375,0.0,677.5161743164062,1895.4371337890625,0.0,1322.4393310546875,0.7026386857032776,1.0,0.0,3.0,1.0,0.0
12048300,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9990000128746032,0.5562940239906311,0.4347724914550781,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8667154908180237,0.3156524896621704,0.2997990846633911,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8255106806755066,0.2701643109321594,0.1901493221521377,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7704665064811707,0.2192832678556442,0.2093839347362518,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7498834729194641,0.2015098631381988,0.9146854281425476,285.7240905761719,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2459411621094,285.72369384765625,1.0,0.4627772867679596,1.0,1.0,0.0,1.0,-2.459527969360352,2.459523200988769,4.868374617217341e-06,1.9020850658416748,0.8781425356864929,0.8781425356864929,0.0,96.18272399902344,90.0,19590.796875,-0.0,1252.5643310546875,1.0,283.1499938964844,285.0262756347656,290.5247497558594,291.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17791.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614364981651306,1.0,0.0,0.0,2.4964711666107178,2.496482610702514,4.158593753800233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.95947265625,0.0,679.992431640625,1895.4371337890625,0.0,1320.7298583984375,0.7034904956817627,1.0,0.0,3.0,1.0,0.0
12048360,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.9990000128746032,0.5575211048126221,0.4311779141426086,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.8703006505966187,0.3169821500778198,0.3010083734989166,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.8278868794441223,0.2704671025276184,0.1903302371501922,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.7731351852416992,0.2197602391242981,0.209793820977211,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.7518824934959412,0.2015594094991684,0.9146757125854492,285.72119140625,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2457275390625,285.7209777832031,1.0,0.4618271291255951,1.0,1.0,0.0,1.0,-2.457357168197632,2.45735239982605,4.85969940200448e-06,1.9003574848175049,0.8789122700691223,0.8789122700691223,0.0,95.18728637695312,93.0,19587.625,-0.0,1245.7901611328125,1.0,283.1499938964844,285.0232238769531,290.5196533203125,291.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17796.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609506607055664,1.0,0.0,0.0,2.499826669692993,2.49983811378479,4.169780254414946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.36865234375,0.0,682.4340209960938,1895.4371337890625,0.0,1317.271728515625,0.7043341994285583,1.0,0.0,3.0,1.0,0.0
12048420,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.9990000128746032,0.5596045255661011,0.4273587465286255,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8753418922424316,0.3196792602539062,0.3034971952438354,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8307260870933533,0.2710974514484405,0.1907347738742828,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7765613794326782,0.2207345217466354,0.2106682807207107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7541518807411194,0.2017013877630233,0.9150729775428772,285.7196960449219,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2465515136719,285.7197570800781,1.0,0.4612779319286346,1.0,1.0,0.0,1.0,-2.457767963409424,2.4577629566192627,4.861185061599826e-06,1.900603175163269,0.8806185722351074,0.8806185722351074,0.0,94.22576904296876,96.0,19614.779296875,-0.0,1242.257568359375,1.0,283.1499938964844,285.0206604003906,290.51513671875,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17807.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659891664981842,1.0,0.0,0.0,2.506175994873047,2.506187438964844,4.190988818209007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.23779296875,0.0,687.0827026367188,1895.4371337890625,0.0,1309.752685546875,0.7059336304664612,1.0,0.0,3.0,1.0,0.0
12048480,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.9990000128746032,0.5596045255661011,0.4273587465286255,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8753418922424316,0.3196792602539062,0.3034971952438354,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8307260870933533,0.2710974514484405,0.1907347738742828,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7765613794326782,0.2207345217466354,0.2106682807207107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7541518807411194,0.2017013877630233,0.9150729775428772,285.7196960449219,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2465515136719,285.7197570800781,1.0,0.4612779319286346,1.0,1.0,0.0,1.0,-2.457767963409424,2.4577629566192627,4.861185061599826e-06,1.900603175163269,0.8806185722351074,0.8806185722351074,0.0,94.22576904296876,96.0,19614.779296875,-0.0,1242.257568359375,1.0,283.1499938964844,285.0206604003906,290.51513671875,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17807.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659891664981842,1.0,0.0,0.0,2.506175994873047,2.506187438964844,4.190988818209007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.23779296875,0.0,687.0827026367188,1895.4371337890625,0.0,1309.752685546875,0.7059336304664612,1.0,0.0,3.0,1.0,0.0
12048540,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9990000128746032,0.5607413649559021,0.4271101057529449,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8780173659324646,0.3224190771579742,0.3060639798641205,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.8314884305000305,0.2717573344707489,0.1911869496107101,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7778804898262024,0.2217300087213516,0.2116000950336456,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.754479706287384,0.2018616944551468,0.9157676696777344,285.7227783203125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2478942871094,285.7230224609375,1.0,0.4621268212795257,1.0,1.0,0.0,1.0,-2.4630467891693115,2.4630417823791504,4.881984295934672e-06,1.9046398401260376,0.8824923038482666,0.8824923038482666,0.0,94.33306121826172,99.0,19678.888671875,-0.0,1249.0413818359375,1.0,283.1499938964844,285.02178955078125,290.5169372558594,291.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17809.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593612432479858,1.0,0.0,0.0,2.512444019317627,2.512455463409424,4.211978250623361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.52197265625,0.0,691.639404296875,1895.4371337890625,0.0,1305.99560546875,0.7074996829032898,1.0,0.0,3.0,1.0,0.0
12048600,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9990000128746032,0.5607413649559021,0.4271101057529449,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8780173659324646,0.3224190771579742,0.3060639798641205,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.8314884305000305,0.2717573344707489,0.1911869496107101,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7778804898262024,0.2217300087213516,0.2116000950336456,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.754479706287384,0.2018616944551468,0.9157676696777344,285.7227783203125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2478942871094,285.7230224609375,1.0,0.4621268212795257,1.0,1.0,0.0,1.0,-2.4630467891693115,2.4630417823791504,4.881984295934672e-06,1.9046398401260376,0.8824923038482666,0.8824923038482666,0.0,94.33306121826172,99.0,19678.888671875,-0.0,1249.0413818359375,1.0,283.1499938964844,285.02178955078125,290.5169372558594,291.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17809.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593612432479858,1.0,0.0,0.0,2.512444019317627,2.512455463409424,4.211978250623361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.52197265625,0.0,691.639404296875,1895.4371337890625,0.0,1305.99560546875,0.7074996829032898,1.0,0.0,3.0,1.0,0.0
12048660,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9990000128746032,0.5607346296310425,0.4295091032981872,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8788951635360718,0.3251915872097015,0.3086898326873779,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.8307013511657715,0.2724411189556122,0.1916761398315429,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7776125073432922,0.2227396219968795,0.2125730961561203,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7533321380615234,0.2020193338394165,0.9165918827056884,285.72930908203125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2487487792969,285.729736328125,1.0,0.4639929831027984,1.0,1.0,0.0,1.0,-2.471827983856201,2.471823215484619,4.916778379993048e-06,1.91140365600586,0.8846467137336731,0.8846467137336731,0.0,95.22836303710938,102.0,19772.771484375,-0.0,1263.4007568359375,1.0,283.1499938964844,285.02569580078125,290.5228271484375,291.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17803.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596214175224304,1.0,0.0,0.0,2.518922805786133,2.5189342498779297,4.233729100633354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.29833984375,0.0,696.3098754882812,1895.4371337890625,0.0,1307.8375244140625,0.709103524684906,1.0,0.0,3.0,1.0,0.0
12048720,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9990000128746032,0.5607346296310425,0.4295091032981872,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8788951635360718,0.3251915872097015,0.3086898326873779,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.8307013511657715,0.2724411189556122,0.1916761398315429,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7776125073432922,0.2227396219968795,0.2125730961561203,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7533321380615234,0.2020193338394165,0.9165918827056884,285.72930908203125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2487487792969,285.729736328125,1.0,0.4639929831027984,1.0,1.0,0.0,1.0,-2.471827983856201,2.471823215484619,4.916778379993048e-06,1.91140365600586,0.8846467137336731,0.8846467137336731,0.0,95.22836303710938,102.0,19772.771484375,-0.0,1263.4007568359375,1.0,283.1499938964844,285.02569580078125,290.5228271484375,291.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17803.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596214175224304,1.0,0.0,0.0,2.518922805786133,2.5189342498779297,4.233729100633354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.29833984375,0.0,696.3098754882812,1895.4371337890625,0.0,1307.8375244140625,0.709103524684906,1.0,0.0,3.0,1.0,0.0
12048780,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.9990000128746032,0.5595864057540894,0.4338370561599731,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.878473699092865,0.3279896080493927,0.3113604784011841,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.8288119435310364,0.2731442749500274,0.1921938955783844,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7762080430984497,0.2237583100795745,0.2135752141475677,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.7511330842971802,0.2021660357713699,0.9174679517745972,285.7385559082031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2492370605469,285.7391052246094,1.0,0.4665940999984741,1.0,1.0,0.0,1.0,-2.4831132888793945,2.4831082820892334,4.961721515428508e-06,1.920117735862732,0.887198269367218,0.887198269367218,0.0,96.70616912841795,105.0,19891.578125,-0.0,1283.3743896484375,1.0,283.1499938964844,285.0315856933594,290.531494140625,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17788.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66057288646698,1.0,0.0,0.0,2.525921583175659,2.525933265686035,4.257288708231499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.99072265625,0.0,701.3186645507812,1895.4371337890625,0.0,1314.586669921875,0.7108214497566223,1.0,0.0,3.0,1.0,0.0
12048840,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.9990000128746032,0.5595864057540894,0.4338370561599731,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.878473699092865,0.3279896080493927,0.3113604784011841,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.8288119435310364,0.2731442749500274,0.1921938955783844,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7762080430984497,0.2237583100795745,0.2135752141475677,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.7511330842971802,0.2021660357713699,0.9174679517745972,285.7385559082031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2492370605469,285.7391052246094,1.0,0.4665940999984741,1.0,1.0,0.0,1.0,-2.4831132888793945,2.4831082820892334,4.961721515428508e-06,1.920117735862732,0.887198269367218,0.887198269367218,0.0,96.70616912841795,105.0,19891.578125,-0.0,1283.3743896484375,1.0,283.1499938964844,285.0315856933594,290.531494140625,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17788.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66057288646698,1.0,0.0,0.0,2.525921583175659,2.525933265686035,4.257288708231499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.99072265625,0.0,701.3186645507812,1895.4371337890625,0.0,1314.586669921875,0.7108214497566223,1.0,0.0,3.0,1.0,0.0
12048900,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.9990000128746032,0.5586108565330505,0.4365523755550384,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8779022097587585,0.3293966054916382,0.3127093911170959,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.82756507396698,0.273501992225647,0.1924615204334259,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7751933336257935,0.2242698967456817,0.2140844464302063,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.7497469186782837,0.2022328078746795,0.9179076552391052,285.7439880371094,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2496032714844,285.7445983886719,1.0,0.4681034684181213,1.0,1.0,0.0,1.0,-2.489457130432129,2.489452123641968,4.987087322660955e-06,1.925021052360535,0.888708770275116,0.888708770275116,0.0,97.61585998535156,105.0,19959.177734375,-0.0,1295.010009765625,1.0,283.1499938964844,285.0351257324219,290.5367736816406,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,17780.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612433195114136,1.0,0.0,0.0,2.529658079147339,2.529669523239136,4.269892883712601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.47314453125,0.0,704.0000610351562,1895.4371337890625,0.0,1319.354248046875,0.7117379903793335,1.0,0.0,3.0,1.0,0.0
12048960,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9990000128746032,0.5573824048042297,0.4395665526390075,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8771425485610962,0.3308083117008209,0.3140662014484405,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8261614441871643,0.2738633453845978,0.1927341818809509,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7740172147750854,0.2247824966907501,0.2145980149507522,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.7482129335403442,0.2022932767868042,0.9183374643325806,285.7498779296875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2502136230469,285.75054931640625,1.0,0.4697248041629791,1.0,1.0,0.0,1.0,-2.496169090270996,2.496164083480835,5.014001999370521e-06,1.930211424827576,0.8903971910476685,0.8903971910476685,0.0,98.62062072753906,108.0,20032.171875,-0.0,1307.5596923828125,1.0,283.1499938964844,285.0389099121094,290.542724609375,291.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17764.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620139479637146,1.0,0.0,0.0,2.533764600753784,2.53377628326416,4.283767793822335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.4091796875,0.0,706.9073486328125,1895.4371337890625,0.0,1324.8465576171875,0.7127336859703064,1.0,0.0,3.0,1.0,0.0
12049020,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.9990000128746032,0.5542675256729126,0.4462868273258209,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.8752105832099915,0.3336429893970489,0.3167988061904907,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.8230106830596924,0.2745947539806366,0.1932917684316635,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7713167667388916,0.2258089631795883,0.2156347036361694,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7448260188102722,0.2023902982473373,0.9191365838050842,285.76275634765625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2513427734375,285.7634582519531,1.0,0.4732220470905304,1.0,1.0,0.0,1.0,-2.5104012489318848,2.510396242141724,5.07132835991797e-06,1.941222906112671,0.8943457007408142,0.8943457007408142,0.0,100.85832214355467,111.0,20192.71875,-0.0,1334.8333740234375,1.0,283.1499938964844,285.04705810546875,290.5570068359375,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,17723.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637617945671082,1.0,0.0,0.0,2.54303240776062,2.543044090270996,4.3151624140591593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.60498046875,0.0,713.4737548828125,1895.4371337890625,0.0,1337.352294921875,0.7149752974510193,1.0,0.0,3.0,1.0,0.0
12049080,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.9990000128746032,0.5542675256729126,0.4462868273258209,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.8752105832099915,0.3336429893970489,0.3167988061904907,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.8230106830596924,0.2745947539806366,0.1932917684316635,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7713167667388916,0.2258089631795883,0.2156347036361694,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7448260188102722,0.2023902982473373,0.9191365838050842,285.76275634765625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2513427734375,285.7634582519531,1.0,0.4732220470905304,1.0,1.0,0.0,1.0,-2.5104012489318848,2.510396242141724,5.07132835991797e-06,1.941222906112671,0.8943457007408142,0.8943457007408142,0.0,100.85832214355467,111.0,20192.71875,-0.0,1334.8333740234375,1.0,283.1499938964844,285.04705810546875,290.5570068359375,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,17723.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637617945671082,1.0,0.0,0.0,2.54303240776062,2.543044090270996,4.3151624140591593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.60498046875,0.0,713.4737548828125,1895.4371337890625,0.0,1337.352294921875,0.7149752974510193,1.0,0.0,3.0,1.0,0.0
12049140,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.550456166267395,0.4537060558795929,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8728976845741272,0.336490124464035,0.3195520937442779,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8195342421531677,0.2753355503082275,0.193862572312355,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.768303632736206,0.2268351316452026,0.216680034995079,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7411481738090515,0.20244961977005,0.91981303691864,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25079345703125,285.77752685546875,1.0,0.476968765258789,1.0,1.0,0.0,1.0,-2.5253775119781494,2.525372266769409,5.132021215104032e-06,1.9528158903121948,0.899156928062439,0.899156928062439,0.0,103.33872985839844,99.0,20371.9375,-0.0,1364.3807373046875,1.0,283.1499938964844,285.0556945800781,290.5750732421875,291.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17673.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657119989395142,1.0,0.0,0.0,2.5539824962615967,2.5539941787719727,4.352403948360007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.70849609375,0.0,721.2722778320312,1895.4371337890625,0.0,1351.3839111328125,0.7176210284233093,1.0,0.0,3.0,1.0,0.0
12049200,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.550456166267395,0.4537060558795929,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8728976845741272,0.336490124464035,0.3195520937442779,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8195342421531677,0.2753355503082275,0.193862572312355,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.768303632736206,0.2268351316452026,0.216680034995079,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7411481738090515,0.20244961977005,0.91981303691864,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25079345703125,285.77752685546875,1.0,0.476968765258789,1.0,1.0,0.0,1.0,-2.5253775119781494,2.525372266769409,5.132021215104032e-06,1.9528158903121948,0.899156928062439,0.899156928062439,0.0,103.33872985839844,99.0,20371.9375,-0.0,1364.3807373046875,1.0,283.1499938964844,285.0556945800781,290.5750732421875,291.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17673.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657119989395142,1.0,0.0,0.0,2.5539824962615967,2.5539941787719727,4.352403948360007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.70849609375,0.0,721.2722778320312,1895.4371337890625,0.0,1351.3839111328125,0.7176210284233093,1.0,0.0,3.0,1.0,0.0
12049260,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.9990000128746032,0.5475109219551086,0.4487380087375641,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8785724639892578,0.3393068015575409,0.3221613466739654,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8229737877845764,0.2760445475578308,0.1943254321813583,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.772217333316803,0.2278221994638443,0.2175709158182144,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7436652779579163,0.2024494707584381,0.9196240305900574,285.7826843261719,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2510070800781,285.7826232910156,1.0,0.4753396809101105,1.0,1.0,0.0,1.0,-2.5239644050598145,2.523959159851074,5.126789346832084e-06,1.9519819021224976,0.9047509431838988,0.9047509431838988,0.0,101.97364807128906,87.0,20467.59375,-0.0,1356.7027587890625,1.0,283.1499938964844,285.0563659667969,290.5956115722656,291.9720458984375,293.1499938964844,293.1499938964844,283.1499938964844,17620.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677926778793335,1.0,0.0,0.0,2.5667548179626465,2.5667667388916016,4.396044914756203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.22509765625,0.0,730.4793701171875,1895.4371337890625,0.0,1366.4442138671875,0.7237153649330139,1.0,0.0,3.0,1.0,0.0
12049320,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.9990000128746032,0.5475109219551086,0.4487380087375641,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8785724639892578,0.3393068015575409,0.3221613466739654,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8229737877845764,0.2760445475578308,0.1943254321813583,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.772217333316803,0.2278221994638443,0.2175709158182144,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7436652779579163,0.2024494707584381,0.9196240305900574,285.7826843261719,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2510070800781,285.7826232910156,1.0,0.4753396809101105,1.0,1.0,0.0,1.0,-2.5239644050598145,2.523959159851074,5.126789346832084e-06,1.9519819021224976,0.9047509431838988,0.9047509431838988,0.0,101.97364807128906,87.0,20467.59375,-0.0,1356.7027587890625,1.0,283.1499938964844,285.0563659667969,290.5956115722656,291.9720458984375,293.1499938964844,293.1499938964844,283.1499938964844,17620.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677926778793335,1.0,0.0,0.0,2.5667548179626465,2.5667667388916016,4.396044914756203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.22509765625,0.0,730.4793701171875,1895.4371337890625,0.0,1366.4442138671875,0.7237153649330139,1.0,0.0,3.0,1.0,0.0
12049380,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.5476524829864502,0.4338155090808868,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.8910896182060242,0.3420558869838714,0.3246144950389862,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.832132875919342,0.276684820652008,0.1946725696325302,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.7820388674736023,0.2287526428699493,0.2183108329772949,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7515232563018799,0.2024590671062469,0.9189053773880004,285.7647705078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2524719238281,285.76385498046875,1.0,0.4700768589973449,1.0,1.0,0.0,1.0,-2.509434700012207,2.509429693222046,5.068143309472362e-06,1.9408433437347408,0.910714030265808,0.910714030265808,0.0,97.58856201171876,90.0,20526.302734375,-0.0,1319.623046875,1.0,283.1499938964844,285.0312194824219,290.6155090332031,291.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17984.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696036458015442,1.0,0.0,0.0,2.610783338546753,2.610795497894287,4.548152219285839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.04443359375,0.0,766.9148559570312,1895.4371337890625,0.0,1379.6279296875,0.7358712553977966,1.0,0.0,3.0,1.0,0.0
