time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.5476524829864502,0.4338155090808868,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.8910896182060242,0.3420558869838714,0.3246144950389862,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.832132875919342,0.276684820652008,0.1946725696325302,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.7820388674736023,0.2287526428699493,0.2183108329772949,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7515232563018799,0.2024590671062469,0.9189053773880004,285.7647705078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2524719238281,285.76385498046875,1.0,0.4700768589973449,1.0,1.0,0.0,1.0,-2.509434700012207,2.509429693222046,5.068143309472362e-06,1.9408433437347408,0.910714030265808,0.910714030265808,0.0,97.58856201171876,90.0,20526.302734375,-0.0,1319.623046875,1.0,283.1499938964844,285.0312194824219,290.6155090332031,291.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17984.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696036458015442,1.0,0.0,0.0,2.610783338546753,2.610795497894287,4.548152219285839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.04443359375,0.0,766.9148559570312,1895.4371337890625,0.0,1379.6279296875,0.7358712553977966,1.0,0.0,3.0,1.0,0.0
12049500,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5486672520637512,0.4284067451953888,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8960986733436584,0.3434166610240936,0.3258431851863861,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8356274366378784,0.2769880294799804,0.1948462426662445,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7858644723892212,0.2292081415653228,0.2186871916055679,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7545356750488281,0.2024979591369629,0.9187576174736024,285.7502746582031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25347900390625,285.74920654296875,1.0,0.4686289727687835,1.0,1.0,0.0,1.0,-2.5048837661743164,2.504878520965576,5.049490937381052e-06,1.9371730089187624,0.9138219952583312,0.9138219952583312,0.0,96.04824829101562,90.0,20587.8125,-0.0,1307.3868408203125,1.0,283.1499938964844,285.01177978515625,290.6253967285156,292.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18352.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702719926834106,1.0,0.0,0.0,2.646513700485229,2.6465260982513428,4.673493094742298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.75244140625,0.0,797.8880004882812,1895.4371337890625,0.0,1384.5108642578125,0.742952287197113,1.0,0.0,3.0,1.0,0.0
12049560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9990000128746032,0.5496407747268677,0.4248095154762268,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8998749256134033,0.3447743356227875,0.3270852565765381,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.838081419467926,0.2772839963436126,0.1950275301933288,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7886213660240173,0.2296589016914367,0.2190782278776168,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7566184997558594,0.2025531083345413,0.9187978506088256,285.7418212890625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2543640136719,285.7411499023437,1.0,0.4677069783210754,1.0,1.0,0.0,1.0,-2.502786874771118,2.502781867980957,5.040972610004246e-06,1.935514569282532,0.9171496629714966,0.9171496629714966,0.0,95.06722259521484,93.0,20649.099609375,-0.0,1300.6046142578125,1.0,283.1499938964844,284.99957275390625,290.6357116699219,292.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18561.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708351373672485,1.0,0.0,0.0,2.6710712909698486,2.67108416557312,4.760628655731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.02294921875,0.0,819.3012084960938,1895.4371337890625,0.0,1388.632568359375,0.7524501085281372,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9990000128746032,0.5510139465332031,0.4211079478263855,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9049919247627258,0.3474796414375305,0.3295972943305969,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.840901255607605,0.2778549194335937,0.1954026222229004,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.791985034942627,0.2305413633584976,0.2198801338672638,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.7588810324668884,0.2026688754558563,0.9191442728042604,285.7209167480469,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2545166015625,285.7203063964844,1.0,0.4671972692012787,1.0,1.0,0.0,1.0,-2.503183126449585,2.503178119659424,5.042481461714488e-06,1.935776233673096,0.9242048263549804,0.9242048263549804,0.0,94.1503448486328,96.0,20835.8828125,-0.0,1297.18603515625,1.0,283.1499938964844,284.9674377441406,290.66082763671875,292.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,19285.09765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723329424858093,1.0,0.0,0.0,2.742985486984253,2.7429988384246826,5.020423259338713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4814453125,0.0,885.0435791015625,1895.4371337890625,0.0,1399.627685546875,0.7721638083457947,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9990000128746032,0.5510139465332031,0.4211079478263855,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9049919247627258,0.3474796414375305,0.3295972943305969,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.840901255607605,0.2778549194335937,0.1954026222229004,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.791985034942627,0.2305413633584976,0.2198801338672638,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.7588810324668884,0.2026688754558563,0.9191442728042604,285.7209167480469,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2545166015625,285.7203063964844,1.0,0.4671972692012787,1.0,1.0,0.0,1.0,-2.503183126449585,2.503178119659424,5.042481461714488e-06,1.935776233673096,0.9242048263549804,0.9242048263549804,0.0,94.1503448486328,96.0,20835.8828125,-0.0,1297.18603515625,1.0,283.1499938964844,284.9674377441406,290.66082763671875,292.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,19285.09765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723329424858093,1.0,0.0,0.0,2.742985486984253,2.7429988384246826,5.020423259338713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4814453125,0.0,885.0435791015625,1895.4371337890625,0.0,1399.627685546875,0.7721638083457947,1.0,0.0,3.0,1.0,0.0
12049740,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.9990000128746032,0.5512903332710266,0.4211195707321167,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9074666500091552,0.3501694500446319,0.3321316540241241,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8414155840873718,0.2784011960029602,0.1957868039608001,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7929834723472595,0.2313990294933319,0.2206948101520538,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7589880228042603,0.2027522623538971,0.9195646643638612,285.7013244628906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2535705566406,285.7007751464844,1.0,0.4680551290512085,1.0,1.0,0.0,1.0,-2.50818419456482,2.508179187774658,5.062611307948828e-06,1.9396281242370603,0.9319280982017516,0.9319280982017516,0.0,94.31890869140624,99.0,21064.314453125,-0.0,1304.0997314453125,1.0,283.1499938964844,284.93511962890625,290.6895446777344,292.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,20112.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747009754180908,1.0,0.0,0.0,2.823182821273804,2.8231968879699707,5.31828163730097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.85498046875,0.0,962.4501953125,1895.4371337890625,0.0,1417.1058349609375,0.7940912842750549,1.0,0.0,3.0,1.0,0.0
12049800,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.9990000128746032,0.5512903332710266,0.4211195707321167,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9074666500091552,0.3501694500446319,0.3321316540241241,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8414155840873718,0.2784011960029602,0.1957868039608001,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7929834723472595,0.2313990294933319,0.2206948101520538,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7589880228042603,0.2027522623538971,0.9195646643638612,285.7013244628906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2535705566406,285.7007751464844,1.0,0.4680551290512085,1.0,1.0,0.0,1.0,-2.50818419456482,2.508179187774658,5.062611307948828e-06,1.9396281242370603,0.9319280982017516,0.9319280982017516,0.0,94.31890869140624,99.0,21064.314453125,-0.0,1304.0997314453125,1.0,283.1499938964844,284.93511962890625,290.6895446777344,292.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,20112.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747009754180908,1.0,0.0,0.0,2.823182821273804,2.8231968879699707,5.31828163730097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.85498046875,0.0,962.4501953125,1895.4371337890625,0.0,1417.1058349609375,0.7940912842750549,1.0,0.0,3.0,1.0,0.0
12049860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.9990000128746032,0.5502799153327942,0.4238844513893127,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.907824695110321,0.3528410196304321,0.3346760869026184,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.8402056694030762,0.2789263725280761,0.1961755454540252,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.7922109365463257,0.2322330623865127,0.221513882279396,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.7574518918991089,0.2027829140424728,0.9198935627937316,285.68328857421875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2528076171875,285.6828308105469,1.0,0.4698947966098785,1.0,1.0,0.0,1.0,-2.516407251358032,2.516402244567871,5.095858796266839e-06,1.94599187374115,0.940377950668335,0.940377950668335,0.0,95.28587341308594,102.0,21322.53515625,-0.0,1318.477783203125,1.0,283.1499938964844,284.9034423828125,290.7193298339844,292.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,21013.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780016422271729,1.0,0.0,0.0,2.909323215484619,2.9093379974365234,5.647773377859266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.97216796875,0.0,1050.43603515625,1895.4371337890625,0.0,1441.66015625,0.8175886869430542,1.0,0.0,3.0,1.0,0.0
12049920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.9990000128746032,0.5502799153327942,0.4238844513893127,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.907824695110321,0.3528410196304321,0.3346760869026184,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.8402056694030762,0.2789263725280761,0.1961755454540252,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.7922109365463257,0.2322330623865127,0.221513882279396,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.7574518918991089,0.2027829140424728,0.9198935627937316,285.68328857421875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2528076171875,285.6828308105469,1.0,0.4698947966098785,1.0,1.0,0.0,1.0,-2.516407251358032,2.516402244567871,5.095858796266839e-06,1.94599187374115,0.940377950668335,0.940377950668335,0.0,95.28587341308594,102.0,21322.53515625,-0.0,1318.477783203125,1.0,283.1499938964844,284.9034423828125,290.7193298339844,292.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,21013.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780016422271729,1.0,0.0,0.0,2.909323215484619,2.9093379974365234,5.647773377859266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.97216796875,0.0,1050.43603515625,1895.4371337890625,0.0,1441.66015625,0.8175886869430542,1.0,0.0,3.0,1.0,0.0
12049980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.9990000128746032,0.5480020046234131,0.4286568164825439,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9066393375396729,0.3554935157299042,0.337222546339035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8377770185470581,0.2794337570667267,0.1965661644935608,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.7901718020439148,0.2330449968576431,0.2223317921161651,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7547379732131958,0.2027529925107956,0.9200541377067566,285.6668701171875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2516174316406,285.66650390625,1.0,0.4724315404891968,1.0,1.0,0.0,1.0,-2.526844024658203,2.526839017868042,5.138238520885352e-06,1.95408034324646,0.94960755109787,0.94960755109787,0.0,96.84207153320312,105.0,21601.875,-0.0,1338.26611328125,1.0,283.1499938964844,284.8727722167969,290.74871826171875,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,21965.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820212006568909,1.0,0.0,0.0,2.9997551441192627,2.9997711181640625,6.004335659781646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.06201171875,0.0,1148.30322265625,1895.4371337890625,0.0,1471.859619140625,0.8422039151191711,1.0,0.0,3.0,1.0,0.0
12050040,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.9990000128746032,0.5480020046234131,0.4286568164825439,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9066393375396729,0.3554935157299042,0.337222546339035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8377770185470581,0.2794337570667267,0.1965661644935608,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.7901718020439148,0.2330449968576431,0.2223317921161651,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7547379732131958,0.2027529925107956,0.9200541377067566,285.6668701171875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2516174316406,285.66650390625,1.0,0.4724315404891968,1.0,1.0,0.0,1.0,-2.526844024658203,2.526839017868042,5.138238520885352e-06,1.95408034324646,0.94960755109787,0.94960755109787,0.0,96.84207153320312,105.0,21601.875,-0.0,1338.26611328125,1.0,283.1499938964844,284.8727722167969,290.74871826171875,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,21965.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820212006568909,1.0,0.0,0.0,2.9997551441192627,2.9997711181640625,6.004335659781646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.06201171875,0.0,1148.30322265625,1895.4371337890625,0.0,1471.859619140625,0.8422039151191711,1.0,0.0,3.0,1.0,0.0
12050100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.9990000128746032,0.5464462637901306,0.4316106736660003,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.9056357145309448,0.3568125963211059,0.3384961485862732,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8362380862236023,0.2796817421913147,0.1967625021934509,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7888088226318359,0.2334432899951934,0.2227400243282318,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7530630826950073,0.2027138918638229,0.9200592041015624,285.6573486328125,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2504577636719,285.6567077636719,1.0,0.4738932251930237,1.0,1.0,0.0,1.0,-2.5326552391052246,2.5326502323150635,5.161916760698659e-06,1.958585858345032,0.9545048475265504,0.9545048475265504,0.0,97.79102325439452,105.0,21756.69140625,-0.0,1349.7052001953125,1.0,283.1499938964844,284.8550109863281,290.7633361816406,292.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,22562.90625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842353940010071,1.0,0.0,0.0,3.053450584411621,3.053467035293579,6.221214334800607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.62255859375,0.0,1209.3963623046875,1895.4371337890625,0.0,1488.632080078125,0.8540558815002441,1.0,0.0,3.0,1.0,0.0
12050160,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9990000128746032,0.544638454914093,0.434874415397644,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.9044243097305298,0.3581271171569824,0.33976611495018,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.8345295786857605,0.2799263000488281,0.1969571113586425,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7872646450996399,0.233836680650711,0.2231452465057373,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7512215971946716,0.2026579231023788,0.9199988842010498,285.652099609375,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.249267578125,285.6517639160156,1.0,0.4754551947116852,1.0,1.0,0.0,1.0,-2.538750410079956,2.538745164871216,5.186811904422939e-06,1.9633119106292725,0.9593022465705872,0.9593022465705872,0.0,98.83509826660156,108.0,21895.62890625,-0.0,1361.9659423828125,1.0,283.1499938964844,284.8433532714844,290.7772827148437,292.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,22959.052734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864964962005615,1.0,0.0,0.0,3.0931499004364014,3.0931665897369385,6.384034918482939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.6943359375,0.0,1255.492431640625,1895.4371337890625,0.0,1505.85888671875,0.8675822019577026,1.0,0.0,3.0,1.0,0.0
12050220,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.9990000128746032,0.5403492450714111,0.4421080350875854,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9015973210334778,0.3607434928417206,0.3423039019107818,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8307653069496155,0.280407041311264,0.1973475068807602,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.7837991118431091,0.2346106618642807,0.2239525467157364,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7471939325332642,0.2024962455034256,0.919700026512146,285.63922119140625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2468566894531,285.63897705078125,1.0,0.4788079857826233,1.0,1.0,0.0,1.0,-2.551570415496826,2.551565170288086,5.239370238996344e-06,1.9732513427734373,0.9683900475502014,0.9683900475502014,0.0,101.15005493164062,96.0,22197.736328125,-0.0,1388.448486328125,1.0,283.1499938964844,284.8157958984375,290.8050231933594,292.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,24015.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912150382995605,1.0,0.0,0.0,3.187427043914795,3.1874446868896484,6.779127943445928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.59814453125,0.0,1370.5606689453125,1895.4371337890625,0.0,1542.1251220703125,0.8932321667671204,1.0,0.0,3.0,1.0,0.0
12050280,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.9990000128746032,0.5403492450714111,0.4421080350875854,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9015973210334778,0.3607434928417206,0.3423039019107818,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8307653069496155,0.280407041311264,0.1973475068807602,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.7837991118431091,0.2346106618642807,0.2239525467157364,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7471939325332642,0.2024962455034256,0.919700026512146,285.63922119140625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2468566894531,285.63897705078125,1.0,0.4788079857826233,1.0,1.0,0.0,1.0,-2.551570415496826,2.551565170288086,5.239370238996344e-06,1.9732513427734373,0.9683900475502014,0.9683900475502014,0.0,101.15005493164062,96.0,22197.736328125,-0.0,1388.448486328125,1.0,283.1499938964844,284.8157958984375,290.8050231933594,292.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,24015.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912150382995605,1.0,0.0,0.0,3.187427043914795,3.1874446868896484,6.779127943445928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.59814453125,0.0,1370.5606689453125,1895.4371337890625,0.0,1542.1251220703125,0.8932321667671204,1.0,0.0,3.0,1.0,0.0
12050340,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.9990000128746032,0.5367546081542969,0.437009185552597,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.907479763031006,0.3633046746253967,0.3446773588657379,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8341312408447266,0.2808409631252289,0.1976213157176971,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7876925468444824,0.2353331297636032,0.2245963960886001,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7496338486671448,0.2022503018379211,0.9184349775314332,285.6200561523437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2450866699219,285.6191101074219,1.0,0.4768336415290832,1.0,1.0,0.0,1.0,-2.547900438308716,2.547895193099976,5.2248474275984336e-06,1.970683455467224,0.97719806432724,0.97719806432724,0.0,99.70889282226562,84.0,22390.00390625,-0.0,1377.450439453125,1.0,283.1499938964844,284.78277587890625,290.83062744140625,292.3228454589844,293.1499938964844,293.1499938964844,283.1499938964844,25104.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958115696907043,1.0,0.0,0.0,3.281526565551758,3.281545400619507,7.185304298218398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.23193359375,0.0,1492.3328857421875,1895.4371337890625,0.0,1577.8568115234375,0.9188408255577089,1.0,0.0,3.0,1.0,0.0
12050400,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.9990000128746032,0.5367546081542969,0.437009185552597,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.907479763031006,0.3633046746253967,0.3446773588657379,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8341312408447266,0.2808409631252289,0.1976213157176971,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7876925468444824,0.2353331297636032,0.2245963960886001,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7496338486671448,0.2022503018379211,0.9184349775314332,285.6200561523437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2450866699219,285.6191101074219,1.0,0.4768336415290832,1.0,1.0,0.0,1.0,-2.547900438308716,2.547895193099976,5.2248474275984336e-06,1.970683455467224,0.97719806432724,0.97719806432724,0.0,99.70889282226562,84.0,22390.00390625,-0.0,1377.450439453125,1.0,283.1499938964844,284.78277587890625,290.83062744140625,292.3228454589844,293.1499938964844,293.1499938964844,283.1499938964844,25104.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958115696907043,1.0,0.0,0.0,3.281526565551758,3.281545400619507,7.185304298218398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.23193359375,0.0,1492.3328857421875,1895.4371337890625,0.0,1577.8568115234375,0.9188408255577089,1.0,0.0,3.0,1.0,0.0
12050460,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.9990000128746032,0.5363128781318665,0.4218288660049438,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.921932578086853,0.3658224046230316,0.3469027280807495,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.8436858057975769,0.2812399566173553,0.1977922171354293,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.7979224324226379,0.2360237836837768,0.2251019030809402,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7577865123748779,0.2020343244075775,0.9166699051856996,285.5931091308594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244873046875,285.59185791015625,1.0,0.471234381198883,1.0,1.0,0.0,1.0,-2.531036138534546,2.5310311317443848,5.156102361070225e-06,1.957730412483216,0.9855862855911256,0.9855862855911256,0.0,95.27931213378906,87.0,22479.50390625,-0.0,1336.8038330078125,1.0,283.1499938964844,284.74432373046875,290.8510437011719,292.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,26218.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991711854934692,1.0,0.0,0.0,3.3745858669281006,3.374605655670166,7.598612228321144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.15087890625,0.0,1619.798095703125,1895.4371337890625,0.0,1604.2186279296875,0.9441814422607422,1.0,0.0,3.0,1.0,0.0
12050520,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.9990000128746032,0.5363128781318665,0.4218288660049438,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.921932578086853,0.3658224046230316,0.3469027280807495,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.8436858057975769,0.2812399566173553,0.1977922171354293,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.7979224324226379,0.2360237836837768,0.2251019030809402,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7577865123748779,0.2020343244075775,0.9166699051856996,285.5931091308594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244873046875,285.59185791015625,1.0,0.471234381198883,1.0,1.0,0.0,1.0,-2.531036138534546,2.5310311317443848,5.156102361070225e-06,1.957730412483216,0.9855862855911256,0.9855862855911256,0.0,95.27931213378906,87.0,22479.50390625,-0.0,1336.8038330078125,1.0,283.1499938964844,284.74432373046875,290.8510437011719,292.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,26218.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991711854934692,1.0,0.0,0.0,3.3745858669281006,3.374605655670166,7.598612228321144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.15087890625,0.0,1619.798095703125,1895.4371337890625,0.0,1604.2186279296875,0.9441814422607422,1.0,0.0,3.0,1.0,0.0
12050580,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.5378513932228088,0.4125333130359649,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9323534965515136,0.3683707118034363,0.3491966724395752,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.8500229716300964,0.2816654145717621,0.1980137825012207,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.8047457933425903,0.2367461174726486,0.2256812155246734,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.7631131410598755,0.2019619792699813,0.9157440066337584,285.5703430175781,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2458801269531,285.5697021484375,1.0,0.4685593545436859,1.0,1.0,0.0,1.0,-2.5224575996398926,2.5224523544311523,5.120780770084821e-06,1.9508723020553589,0.9936802983283995,0.9936802983283995,0.0,92.68275451660156,90.0,22615.15234375,-0.0,1314.8553466796875,1.0,283.1499938964844,284.7109069824219,290.8705749511719,292.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,27347.017578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010403275489807,1.0,0.0,0.0,3.466123580932617,3.466144323348999,8.016436368052382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.447265625,0.0,1752.1630859375,1895.4371337890625,0.0,1618.9730224609375,0.9691193103790284,1.0,0.0,3.0,1.0,0.0
12050640,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.5378513932228088,0.4125333130359649,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9323534965515136,0.3683707118034363,0.3491966724395752,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.8500229716300964,0.2816654145717621,0.1980137825012207,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.8047457933425903,0.2367461174726486,0.2256812155246734,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.7631131410598755,0.2019619792699813,0.9157440066337584,285.5703430175781,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2458801269531,285.5697021484375,1.0,0.4685593545436859,1.0,1.0,0.0,1.0,-2.5224575996398926,2.5224523544311523,5.120780770084821e-06,1.9508723020553589,0.9936802983283995,0.9936802983283995,0.0,92.68275451660156,90.0,22615.15234375,-0.0,1314.8553466796875,1.0,283.1499938964844,284.7109069824219,290.8705749511719,292.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,27347.017578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010403275489807,1.0,0.0,0.0,3.466123580932617,3.466144323348999,8.016436368052382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.447265625,0.0,1752.1630859375,1895.4371337890625,0.0,1618.9730224609375,0.9691193103790284,1.0,0.0,3.0,1.0,0.0
12050700,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.9990000128746032,0.5384663939476013,0.4099982380867004,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.9358133673667908,0.3696633875370025,0.3503835499286651,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8519067764282227,0.2818918228149414,0.1981510519981384,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.806833028793335,0.2371208518743515,0.2260069996118545,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.7646325826644897,0.2019612938165664,0.9155867695808412,285.5604858398437,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.246337890625,285.5597839355469,1.0,0.4679712355136871,1.0,1.0,0.0,1.0,-2.521202325820923,2.5211970806121826,5.115586645842996e-06,1.9498504400253296,0.9976509213447572,0.9976509213447572,0.0,92.02043151855467,90.0,22712.39453125,-0.0,1310.4425048828125,1.0,283.1499938964844,284.6944274902344,290.88250732421875,292.3939514160156,293.1499938964844,293.1499938964844,283.1499938964844,28027.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018243074417114,1.0,0.0,0.0,3.5184712409973145,3.5184926986694336,8.26040434276365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.46435546875,0.0,1831.2557373046875,1895.4371337890625,0.0,1625.179931640625,0.9806230664253236,1.0,0.0,3.0,1.0,0.0
12050760,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.9990000128746032,0.5388597249984741,0.4085354506969452,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.9383445382118224,0.3709668517112732,0.3515892624855041,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8531020283699036,0.2821263670921325,0.1983003616333007,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.808212161064148,0.2375029474496841,0.22634918987751,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7655290365219116,0.2019703835248947,0.9155377149581908,285.5551452636719,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2467041015625,285.5548095703125,1.0,0.4677968323230743,1.0,1.0,0.0,1.0,-2.5214223861694336,2.5214173793792725,5.116387001180556e-06,1.9499733448028564,1.0,1.0,0.0,91.67083740234376,93.0,22804.611328125,-0.0,1309.2161865234375,1.0,283.1499938964844,284.6839599609375,290.8953552246094,292.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,28501.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026621103286743,1.0,0.0,0.0,3.5557000637054443,3.5557217597961426,8.436135203737649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.0302734375,0.0,1888.7723388671875,1895.4371337890625,0.0,1631.8250732421875,0.9935325980186462,1.0,0.0,3.0,1.0,0.0
12050820,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.9990000128746032,0.5388776659965515,0.4082366228103637,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.941128134727478,0.3736191391944885,0.3540611565113067,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.8537778258323669,0.2826345264911651,0.1986391842365265,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8092788457870483,0.2382982969284057,0.2270830571651458,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7657461762428284,0.2020058184862136,0.915647029876709,285.5560607910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2471618652344,285.5569152832031,1.0,0.4684535562992096,1.0,1.0,0.0,1.0,-2.525449514389038,2.525444507598877,5.132561454956885e-06,1.9529974460601809,1.0,1.0,0.0,91.72950744628906,96.0,22982.67578125,-0.0,1314.5013427734375,1.0,283.1499938964844,284.677734375,290.922119140625,292.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,29112.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046827673912048,1.0,0.0,0.0,3.5939111709594727,3.593933343887329,8.618425795248186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.51708984375,0.0,1950.2818603515625,1895.4371337890625,0.0,1647.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12050880,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.9990000128746032,0.5388776659965515,0.4082366228103637,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.941128134727478,0.3736191391944885,0.3540611565113067,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.8537778258323669,0.2826345264911651,0.1986391842365265,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8092788457870483,0.2382982969284057,0.2270830571651458,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7657461762428284,0.2020058184862136,0.915647029876709,285.5560607910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2471618652344,285.5569152832031,1.0,0.4684535562992096,1.0,1.0,0.0,1.0,-2.525449514389038,2.525444507598877,5.132561454956885e-06,1.9529974460601809,1.0,1.0,0.0,91.72950744628906,96.0,22982.67578125,-0.0,1314.5013427734375,1.0,283.1499938964844,284.677734375,290.922119140625,292.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,29112.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046827673912048,1.0,0.0,0.0,3.5939111709594727,3.593933343887329,8.618425795248186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.51708984375,0.0,1950.2818603515625,1895.4371337890625,0.0,1647.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12050940,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.5379515886306763,0.4105377197265625,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.9417424201965332,0.3763995766639709,0.3566673398017883,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8528216481208801,0.2832611501216888,0.1990703791379928,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.8087564706802368,0.2391849905252456,0.2279188483953476,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.7644376158714294,0.2020946592092514,0.9160884618759156,285.57421875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2479553222656,285.5751953125,1.0,0.4701618254184723,1.0,1.0,0.0,1.0,-2.533395290374756,2.5333902835845947,5.164720732864225e-06,1.9590504169464111,1.0,1.0,0.0,92.55087280273438,99.0,23171.591796875,-0.0,1328.0172119140625,1.0,283.1499938964844,284.690185546875,290.947998046875,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068670988082886,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.61181640625,0.0,1950.328857421875,1895.4371337890625,0.0,1665.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12051000,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.5379515886306763,0.4105377197265625,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.9417424201965332,0.3763995766639709,0.3566673398017883,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8528216481208801,0.2832611501216888,0.1990703791379928,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.8087564706802368,0.2391849905252456,0.2279188483953476,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.7644376158714294,0.2020946592092514,0.9160884618759156,285.57421875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2479553222656,285.5751953125,1.0,0.4701618254184723,1.0,1.0,0.0,1.0,-2.533395290374756,2.5333902835845947,5.164720732864225e-06,1.9590504169464111,1.0,1.0,0.0,92.55087280273438,99.0,23171.591796875,-0.0,1328.0172119140625,1.0,283.1499938964844,284.690185546875,290.947998046875,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068670988082886,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.61181640625,0.0,1950.328857421875,1895.4371337890625,0.0,1665.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12051060,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.9990000128746032,0.536078929901123,0.414756178855896,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.9407930970191956,0.3792586624622345,0.3593799471855163,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.8507068157196045,0.2839645445346832,0.1995779871940612,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8070850968360901,0.2401344925165176,0.228841558098793,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.7620389461517334,0.2022075206041336,0.9167683124542236,285.5942687988281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.248779296875,285.5953063964844,1.0,0.4726501703262329,1.0,1.0,0.0,1.0,-2.5442562103271484,2.544250965118408,5.2089062592131086e-06,1.967355728149414,1.0,1.0,0.0,93.94493103027344,102.0,23382.37890625,-0.0,1347.7928466796875,1.0,283.1499938964844,284.7041015625,290.97412109375,292.5226135253906,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095239758491516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.93798828125,0.0,1950.328857421875,1895.4371337890625,0.0,1686.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12051120,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.9990000128746032,0.536078929901123,0.414756178855896,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.9407930970191956,0.3792586624622345,0.3593799471855163,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.8507068157196045,0.2839645445346832,0.1995779871940612,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8070850968360901,0.2401344925165176,0.228841558098793,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.7620389461517334,0.2022075206041336,0.9167683124542236,285.5942687988281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.248779296875,285.5953063964844,1.0,0.4726501703262329,1.0,1.0,0.0,1.0,-2.5442562103271484,2.544250965118408,5.2089062592131086e-06,1.967355728149414,1.0,1.0,0.0,93.94493103027344,102.0,23382.37890625,-0.0,1347.7928466796875,1.0,283.1499938964844,284.7041015625,290.97412109375,292.5226135253906,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095239758491516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.93798828125,0.0,1950.328857421875,1895.4371337890625,0.0,1686.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12051180,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9990000128746032,0.533314049243927,0.420418381690979,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.9386807084083556,0.3821602761745453,0.36215341091156,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.8477600812911987,0.2847115397453308,0.2001311630010604,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.8045343160629272,0.241120383143425,0.2298181802034378,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7588505148887634,0.202316477894783,0.9175267219543456,285.61553955078125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24951171875,285.6166381835937,1.0,0.4757021963596344,1.0,1.0,0.0,1.0,-2.55713963508606,2.55713438987732,5.261591923044762e-06,1.9772205352783203,1.0,1.0,0.0,95.77881622314452,105.0,23607.853515625,-0.0,1372.2373046875,1.0,283.1499938964844,284.71905517578125,290.9993591308594,292.5615234375,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126556634902954,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.74169921875,0.0,1950.328857421875,1895.4371337890625,0.0,1712.0245361328125,1.0,1.0,0.0,3.0,1.0,0.0
12051240,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9990000128746032,0.533314049243927,0.420418381690979,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.9386807084083556,0.3821602761745453,0.36215341091156,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.8477600812911987,0.2847115397453308,0.2001311630010604,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.8045343160629272,0.241120383143425,0.2298181802034378,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7588505148887634,0.202316477894783,0.9175267219543456,285.61553955078125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24951171875,285.6166381835937,1.0,0.4757021963596344,1.0,1.0,0.0,1.0,-2.55713963508606,2.55713438987732,5.261591923044762e-06,1.9772205352783203,1.0,1.0,0.0,95.77881622314452,105.0,23607.853515625,-0.0,1372.2373046875,1.0,283.1499938964844,284.71905517578125,290.9993591308594,292.5615234375,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126556634902954,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.74169921875,0.0,1950.328857421875,1895.4371337890625,0.0,1712.0245361328125,1.0,1.0,0.0,3.0,1.0,0.0
