time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.9990000128746032,0.5314750075340271,0.4237198531627655,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9372293949127196,0.3835378885269165,0.3635317981243133,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8460109233856201,0.2850222289562225,0.2004041969776153,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8029652833938599,0.2415676712989807,0.2303052395582199,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.7569953203201294,0.2023167163133621,0.9178406000137328,285.57330322265625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2491455078125,285.5703125,1.0,0.4773831963539123,1.0,1.0,0.0,1.0,-2.564053058624268,2.564047813415528,5.289988621370867e-06,1.982521176338196,1.0,1.0,0.0,96.8380355834961,105.0,23913.623046875,-0.0,1385.776123046875,1.0,283.067138671875,284.6636047363281,291.0351257324219,292.6398010253906,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179426550865173,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.9296875,0.0,1950.328857421875,1895.4371337890625,0.0,1755.1275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12051360,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.9990000128746032,0.5292333364486694,0.4274990558624267,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.9352810978889464,0.3848143815994262,0.3648024499416351,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.843894362449646,0.2852417230606079,0.200607031583786,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8010222911834717,0.2419432401657104,0.2307217419147491,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.7548021674156189,0.2022383064031601,0.917809784412384,285.5628662109375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2476806640625,285.5632629394531,1.0,0.4791262745857239,1.0,1.0,0.0,1.0,-2.5708279609680176,2.5708227157592773,5.31789191882126e-06,1.9877159595489504,1.0,1.0,0.0,98.0207061767578,108.0,24040.955078125,-0.0,1399.7427978515625,1.0,283.0527648925781,284.6517639160156,291.044189453125,292.6454162597656,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218840718269348,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.0263671875,0.0,1950.328857421875,1895.4371337890625,0.0,1787.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
12051420,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.9990000128746032,0.5227134227752686,0.4366717040538788,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9296212792396544,0.3866468071937561,0.366851657629013,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.8383648991584778,0.2850386202335357,0.2006894797086715,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.7957930564880371,0.2421905100345611,0.2312151789665222,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.7492069005966187,0.2015739381313324,0.9160922765731812,285.3568420410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2384338378906,285.355712890625,1.0,0.4826762974262237,1.0,1.0,0.0,1.0,-2.5829427242279053,2.582937479019165,5.367994162952527e-06,1.9970159530639648,1.0,1.0,0.0,100.78206634521484,96.0,24870.76953125,-0.0,1427.7327880859375,1.0,282.758544921875,284.4152526855469,291.1078491210937,292.7904052734375,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425783276557922,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.6708984375,0.0,1950.328857421875,1895.4371337890625,0.0,1961.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
12051480,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.9990000128746032,0.5227134227752686,0.4366717040538788,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9296212792396544,0.3866468071937561,0.366851657629013,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.8383648991584778,0.2850386202335357,0.2006894797086715,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.7957930564880371,0.2421905100345611,0.2312151789665222,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.7492069005966187,0.2015739381313324,0.9160922765731812,285.3568420410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2384338378906,285.355712890625,1.0,0.4826762974262237,1.0,1.0,0.0,1.0,-2.5829427242279053,2.582937479019165,5.367994162952527e-06,1.9970159530639648,1.0,1.0,0.0,100.78206634521484,96.0,24870.76953125,-0.0,1427.7327880859375,1.0,282.758544921875,284.4152526855469,291.1078491210937,292.7904052734375,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425783276557922,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.6708984375,0.0,1950.328857421875,1895.4371337890625,0.0,1961.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
12051540,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9990000128746032,0.5152469873428345,0.4347603917121887,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9323312044143676,0.3877062499523163,0.3679885864257812,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8388200402259827,0.2841414213180542,0.2001565396785736,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7967283725738525,0.2418385148048401,0.2309922873973846,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7488601803779602,0.2002540081739425,0.9107617139816284,285.1368408203125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2237854003906,285.1349792480469,1.0,0.4805620014667511,1.0,1.0,0.0,1.0,-2.5747244358062744,2.574719190597534,5.334225988917751e-06,1.9908297061920168,1.0,1.0,0.0,100.01429748535156,84.0,25587.8125,-0.0,1413.5552978515625,1.0,282.4587707519531,284.1639404296875,291.12139892578125,292.8617248535156,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616249322891235,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.67529296875,0.0,1950.328857421875,1895.4371337890625,0.0,2126.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12051600,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9990000128746032,0.5152469873428345,0.4347603917121887,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9323312044143676,0.3877062499523163,0.3679885864257812,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8388200402259827,0.2841414213180542,0.2001565396785736,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7967283725738525,0.2418385148048401,0.2309922873973846,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7488601803779602,0.2002540081739425,0.9107617139816284,285.1368408203125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2237854003906,285.1349792480469,1.0,0.4805620014667511,1.0,1.0,0.0,1.0,-2.5747244358062744,2.574719190597534,5.334225988917751e-06,1.9908297061920168,1.0,1.0,0.0,100.01429748535156,84.0,25587.8125,-0.0,1413.5552978515625,1.0,282.4587707519531,284.1639404296875,291.12139892578125,292.8617248535156,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616249322891235,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.67529296875,0.0,1950.328857421875,1895.4371337890625,0.0,2126.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12051660,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.5100224614143372,0.4232024848461151,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9426447749137878,0.3884024322032928,0.3685979545116424,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8448167443275452,0.2829347252845764,0.1992743164300918,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8033148050308228,0.2411821484565735,0.2303165942430496,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7533566355705261,0.1986444443464279,0.9032238721847534,284.9296569824219,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20880126953125,284.92724609375,1.0,0.4744874835014343,1.0,1.0,0.0,1.0,-2.5506513118743896,2.5506460666656494,5.234883701632498e-06,1.97218120098114,0.9994068145751952,0.9994068145751952,0.0,96.25401306152344,72.0,26333.591796875,-0.0,1365.9591064453125,1.0,282.15875244140625,283.9140319824219,291.1212158203125,292.909423828125,293.1499938964844,293.1499938964844,281.8500061035156,29129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764691710472107,1.0,0.0,0.0,3.5938384532928467,3.593860626220703,8.618077345090569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.17578125,0.0,1950.338623046875,1895.4371337890625,0.0,2258.49755859375,1.0,1.0,0.0,3.0,1.0,0.0
12051720,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.5100224614143372,0.4232024848461151,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9426447749137878,0.3884024322032928,0.3685979545116424,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8448167443275452,0.2829347252845764,0.1992743164300918,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8033148050308228,0.2411821484565735,0.2303165942430496,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7533566355705261,0.1986444443464279,0.9032238721847534,284.9296569824219,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20880126953125,284.92724609375,1.0,0.4744874835014343,1.0,1.0,0.0,1.0,-2.5506513118743896,2.5506460666656494,5.234883701632498e-06,1.97218120098114,0.9994068145751952,0.9994068145751952,0.0,96.25401306152344,72.0,26333.591796875,-0.0,1365.9591064453125,1.0,282.15875244140625,283.9140319824219,291.1212158203125,292.909423828125,293.1499938964844,293.1499938964844,281.8500061035156,29129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764691710472107,1.0,0.0,0.0,3.5938384532928467,3.593860626220703,8.618077345090569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.17578125,0.0,1950.338623046875,1895.4371337890625,0.0,2258.49755859375,1.0,1.0,0.0,3.0,1.0,0.0
12051780,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.5076295137405396,0.4041034281253814,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9590193629264832,0.3888586759567261,0.3689006268978119,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8559932112693787,0.2815350592136383,0.1981984078884124,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.814620316028595,0.2403386980295181,0.2293801009654998,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7625119686126709,0.1969739198684692,0.8948988318443298,284.7128601074219,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1947937011719,284.7099609375,1.0,0.4654498100280761,1.0,1.0,0.0,1.0,-2.5156545639038086,2.5156493186950684,5.092052560939919e-06,1.9450221061706543,0.9945178031921388,0.9945178031921388,0.0,90.38923645019533,90.0,26963.255859375,-0.0,1296.522705078125,1.0,281.85870361328125,283.65679931640625,291.1221618652344,292.9499816894531,293.1499938964844,293.1499938964844,281.54998779296875,29286.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788216233253479,1.0,0.0,0.0,3.59281587600708,3.5928380489349365,8.613174031779636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.71826171875,0.0,1950.4371337890625,1895.4371337890625,0.0,2364.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
12051840,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.5076295137405396,0.4041034281253814,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9590193629264832,0.3888586759567261,0.3689006268978119,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8559932112693787,0.2815350592136383,0.1981984078884124,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.814620316028595,0.2403386980295181,0.2293801009654998,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7625119686126709,0.1969739198684692,0.8948988318443298,284.7128601074219,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1947937011719,284.7099609375,1.0,0.4654498100280761,1.0,1.0,0.0,1.0,-2.5156545639038086,2.5156493186950684,5.092052560939919e-06,1.9450221061706543,0.9945178031921388,0.9945178031921388,0.0,90.38923645019533,90.0,26963.255859375,-0.0,1296.522705078125,1.0,281.85870361328125,283.65679931640625,291.1221618652344,292.9499816894531,293.1499938964844,293.1499938964844,281.54998779296875,29286.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788216233253479,1.0,0.0,0.0,3.59281587600708,3.5928380489349365,8.613174031779636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.71826171875,0.0,1950.4371337890625,1895.4371337890625,0.0,2364.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
12051900,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.9990000128746032,0.5069138407707214,0.402263343334198,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.960732102394104,0.389066606760025,0.3691010773181915,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.8565706014633179,0.2808259725570678,0.1977034509181976,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8153384923934937,0.2399088591337204,0.2289665043354034,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7626320123672485,0.1961898952722549,0.8912479281425476,284.5662536621094,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1884155273437,284.5553283691406,1.0,0.4645713269710541,1.0,1.0,0.0,1.0,-2.508176565170288,2.508171558380127,5.06097603647504e-06,1.9387999773025515,0.9905459880828856,0.9905459880828856,0.0,89.68121337890625,90.0,27776.46484375,-0.0,1284.2607421875,1.0,281.6028747558594,283.4706726074219,291.15313720703125,293.06982421875,293.1499938964844,293.1499938964844,281.54998779296875,29408.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959963083267212,1.0,0.0,0.0,3.592026472091675,3.5920486450195312,8.609388828517694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.06640625,0.0,1950.5128173828125,1895.4371337890625,0.0,2434.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
12051960,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9990000128746032,0.5049529075622559,0.4062255322933197,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.9575949907302856,0.38922980427742,0.369278609752655,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.513916015625,0.85313481092453,0.2800778746604919,0.1972024887800216,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.8123140931129456,0.2394484132528305,0.2285631150007248,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.759201169013977,0.1953872442245483,0.8878009915351868,284.5136413574219,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1812744140625,284.51226806640625,1.0,0.4654320776462555,1.0,1.0,0.0,1.0,-2.5079121589660645,2.507906913757324,5.059546310803853e-06,1.9384093284606927,0.987057089805603,0.987057089805603,0.0,90.61392211914062,108.0,27910.2421875,-0.0,1287.9261474609375,1.0,281.55877685546875,283.41925048828125,291.1315002441406,293.0066223144531,293.1499938964844,293.1499938964844,281.25,29549.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987086772918701,1.0,0.0,0.0,3.5911147594451904,3.591136932373047,8.605019274909864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.97412109375,0.0,1950.599853515625,1895.4371337890625,0.0,2459.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
12052020,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.4965971410274505,0.4257880449295044,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.9416096210479736,0.3895423114299774,0.3697795271873474,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.839200496673584,0.2785792052745819,0.1963087618350982,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.7987309098243713,0.2385156601667404,0.2278864085674286,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.7459942102432251,0.1936758160591125,0.8812754154205322,284.3324279785156,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.16650390625,284.33172607421875,1.0,0.4715080857276916,1.0,1.0,0.0,1.0,-2.522275447845459,2.522270441055298,5.117122327646939e-06,1.9492439031600952,0.9773216843605042,0.9773216843605042,0.0,95.9059066772461,111.0,29057.162109375,-0.0,1328.494873046875,1.0,281.2587890625,283.1962280273437,291.1530456542969,293.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,29918.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811173677444458,1.0,0.0,0.0,3.588724374771118,3.5887465476989746,8.593567031311977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.296875,0.0,1950.82666015625,1895.4371337890625,0.0,2574.005615234375,1.0,1.0,0.0,3.0,1.0,0.0
12052080,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.4965971410274505,0.4257880449295044,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.9416096210479736,0.3895423114299774,0.3697795271873474,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.839200496673584,0.2785792052745819,0.1963087618350982,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.7987309098243713,0.2385156601667404,0.2278864085674286,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.7459942102432251,0.1936758160591125,0.8812754154205322,284.3324279785156,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.16650390625,284.33172607421875,1.0,0.4715080857276916,1.0,1.0,0.0,1.0,-2.522275447845459,2.522270441055298,5.117122327646939e-06,1.9492439031600952,0.9773216843605042,0.9773216843605042,0.0,95.9059066772461,111.0,29057.162109375,-0.0,1328.494873046875,1.0,281.2587890625,283.1962280273437,291.1530456542969,293.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,29918.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811173677444458,1.0,0.0,0.0,3.588724374771118,3.5887465476989746,8.593567031311977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.296875,0.0,1950.82666015625,1895.4371337890625,0.0,2574.005615234375,1.0,1.0,0.0,3.0,1.0,0.0
12052140,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.9946972131729126,0.4839216768741607,0.4385318458080292,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506042480469,0.9234254956245422,0.3896768093109131,0.3701952695846557,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.824622392654419,0.276953786611557,0.1953797489404678,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.783887505531311,0.2374460250139236,0.2271545678377151,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515808105469,0.7320988774299622,0.1915831565856933,0.8735144138336182,284.150634765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1507873535156,284.1484375,1.0,0.476078987121582,1.0,1.0,0.0,1.0,-2.5267703533172607,2.5267651081085205,5.135997071192833e-06,1.9530357122421265,0.9651897549629213,0.9651897549629213,0.0,101.89796447753906,114.0,30127.92578125,-0.0,1359.9490966796875,1.0,280.95880126953125,282.9709167480469,291.1738586425781,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,30416.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561061859131,1.0,0.0,0.0,3.585487604141236,3.585510015487671,8.578072652198898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8525390625,0.0,1951.1298828125,1895.4371337890625,0.0,2710.833984375,1.0,1.0,0.0,3.0,1.0,0.0
12052200,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.9946972131729126,0.4839216768741607,0.4385318458080292,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506042480469,0.9234254956245422,0.3896768093109131,0.3701952695846557,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.824622392654419,0.276953786611557,0.1953797489404678,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.783887505531311,0.2374460250139236,0.2271545678377151,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515808105469,0.7320988774299622,0.1915831565856933,0.8735144138336182,284.150634765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1507873535156,284.1484375,1.0,0.476078987121582,1.0,1.0,0.0,1.0,-2.5267703533172607,2.5267651081085205,5.135997071192833e-06,1.9530357122421265,0.9651897549629213,0.9651897549629213,0.0,101.89796447753906,114.0,30127.92578125,-0.0,1359.9490966796875,1.0,280.95880126953125,282.9709167480469,291.1738586425781,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,30416.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561061859131,1.0,0.0,0.0,3.585487604141236,3.585510015487671,8.578072652198898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8525390625,0.0,1951.1298828125,1895.4371337890625,0.0,2710.833984375,1.0,1.0,0.0,3.0,1.0,0.0
12052260,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.9704641103744508,0.4746038913726806,0.4294944703578949,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.9016408920288086,0.3894771933555603,0.3704130351543426,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.8062800168991089,0.2750844955444336,0.1943611651659011,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.765876829624176,0.2361302673816681,0.2262949794530868,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435729980469,0.7150287628173828,0.1891610473394394,0.8644434809684753,283.9423217773437,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13555908203125,283.9398193359375,1.0,0.4782416820526123,1.0,1.0,0.0,1.0,-2.50305438041687,2.503049373626709,5.0399339670548216e-06,1.934634566307068,0.9500904083251952,0.9500904083251952,0.0,109.36129760742188,117.0,30912.548828125,-0.0,1361.9007568359375,1.0,280.6588439941406,282.7259826660156,291.1794128417969,293.24371337890625,293.1499938964844,293.1499938964844,280.3500061035156,31104.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403363823890686,1.0,0.0,0.0,3.581024169921875,3.5810465812683105,8.556729653719231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.10791015625,0.0,1951.541015625,1895.4371337890625,0.0,2844.858154296875,1.0,1.0,0.0,3.0,1.0,0.0
12052320,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.9704641103744508,0.4746038913726806,0.4294944703578949,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.9016408920288086,0.3894771933555603,0.3704130351543426,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.8062800168991089,0.2750844955444336,0.1943611651659011,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.765876829624176,0.2361302673816681,0.2262949794530868,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435729980469,0.7150287628173828,0.1891610473394394,0.8644434809684753,283.9423217773437,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13555908203125,283.9398193359375,1.0,0.4782416820526123,1.0,1.0,0.0,1.0,-2.50305438041687,2.503049373626709,5.0399339670548216e-06,1.934634566307068,0.9500904083251952,0.9500904083251952,0.0,109.36129760742188,117.0,30912.548828125,-0.0,1361.9007568359375,1.0,280.6588439941406,282.7259826660156,291.1794128417969,293.24371337890625,293.1499938964844,293.1499938964844,280.3500061035156,31104.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403363823890686,1.0,0.0,0.0,3.581024169921875,3.5810465812683105,8.556729653719231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.10791015625,0.0,1951.541015625,1895.4371337890625,0.0,2844.858154296875,1.0,1.0,0.0,3.0,1.0,0.0
12052380,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9507319331169128,0.4672722816467285,0.4229491353034973,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.8880760073661804,0.3890651166439056,0.3703183829784393,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.7925686836242676,0.2730775773525238,0.1931682378053665,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.7537058591842651,0.2346763610839843,0.2251998484134674,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.7015582919120789,0.1867434680461883,0.8547489643096924,283.7318115234375,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12115478515625,283.7291564941406,1.0,0.4792486429214477,1.0,1.0,0.0,1.0,-2.4806792736053467,2.480674266815185,4.949989033775637e-06,1.9171897172927856,0.9321712255477904,0.9321712255477904,0.0,114.83841705322266,120.0,31743.212890625,-0.0,1357.0374755859375,1.0,280.35888671875,282.485107421875,291.1773376464844,293.2928771972656,293.1499938964844,293.1499938964844,280.04998779296875,32029.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852800190448761,1.0,0.0,0.0,3.575010061264038,3.5750327110290527,8.52801235851075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8408203125,0.0,1952.0819091796875,1895.4371337890625,0.0,2961.50439453125,1.0,1.0,0.0,3.0,1.0,0.0
12052440,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9507319331169128,0.4672722816467285,0.4229491353034973,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.8880760073661804,0.3890651166439056,0.3703183829784393,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.7925686836242676,0.2730775773525238,0.1931682378053665,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.7537058591842651,0.2346763610839843,0.2251998484134674,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.7015582919120789,0.1867434680461883,0.8547489643096924,283.7318115234375,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12115478515625,283.7291564941406,1.0,0.4792486429214477,1.0,1.0,0.0,1.0,-2.4806792736053467,2.480674266815185,4.949989033775637e-06,1.9171897172927856,0.9321712255477904,0.9321712255477904,0.0,114.83841705322266,120.0,31743.212890625,-0.0,1357.0374755859375,1.0,280.35888671875,282.485107421875,291.1773376464844,293.2928771972656,293.1499938964844,293.1499938964844,280.04998779296875,32029.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852800190448761,1.0,0.0,0.0,3.575010061264038,3.5750327110290527,8.52801235851075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8408203125,0.0,1952.0819091796875,1895.4371337890625,0.0,2961.50439453125,1.0,1.0,0.0,3.0,1.0,0.0
12052500,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.581787109375,0.942004919052124,0.4637880027294159,0.4199510216712951,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5827331542969,0.8826951384544373,0.3888208270072937,0.370229035615921,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.7869537472724915,0.2720558643341064,0.1925523728132248,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58660888671875,0.7488468289375305,0.2339265495538711,0.2246175855398178,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892639160156,0.6958191394805908,0.1855607628822326,0.8499575853347778,283.5830993652344,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.114501953125,283.5708312988281,1.0,0.4794856309890747,1.0,1.0,0.0,1.0,-2.469773530960083,2.469768762588501,4.906451522401767e-06,1.908687949180603,0.9216344356536864,0.9216344356536864,0.0,117.1201400756836,120.0,32568.552734375,-0.0,1353.0379638671875,1.0,280.1033935546875,282.30377197265625,291.20318603515625,293.41473388671875,293.1499938964844,293.1499938964844,280.04998779296875,32607.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611021637916565,1.0,0.0,0.0,3.57125186920166,3.571274518966675,8.510092470714881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.56201171875,0.0,1952.412353515625,1895.4371337890625,0.0,3039.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
12052560,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184326171875,0.9334681034088136,0.4602692723274231,0.4168676733970642,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51861572265625,0.8776519298553467,0.3885017931461334,0.3700314462184906,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.7816348075866699,0.270978182554245,0.1918753385543823,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194702148437,0.744299054145813,0.2331285327672958,0.2239677309989929,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5200500488281,0.6903561949729919,0.1843570321798324,0.8450120687484741,283.5187072753906,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1074523925781,283.5159912109375,1.0,0.4795757532119751,1.0,1.0,0.0,1.0,-2.458296298980713,2.458291292190552,4.8608685574436095e-06,1.899752378463745,0.911396324634552,0.911396324634552,0.0,119.284423828125,123.0,32573.36328125,-0.0,1347.8529052734375,1.0,280.058837890625,282.2455139160156,291.1763000488281,293.3427429199219,293.1499938964844,293.1499938964844,279.75,33268.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643298149108887,1.0,0.0,0.0,3.566948413848877,3.566971063613892,8.489594165439485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.06201171875,0.0,1952.7835693359373,1895.4371337890625,0.0,3069.61865234375,1.0,1.0,0.0,3.0,1.0,0.0
12052620,296.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3036193847656,0.9180344343185424,0.4533025622367859,0.4108303487300873,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3038024902344,0.8689567446708679,0.3878029286861419,0.3695912957191467,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30438232421875,0.772277295589447,0.2687992453575134,0.19050894677639,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046875,0.7363712191581726,0.2315026521682739,0.2226361036300659,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3053283691406,0.6805962324142456,0.181976243853569,0.8352184295654297,283.30389404296875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0943603515625,283.3010559082031,1.0,0.4794893860816955,1.0,1.0,0.0,1.0,-2.435506582260132,2.43550181388855,4.770998657477321e-06,1.882005333900452,0.8877463340759277,0.8877463340759277,0.0,123.15814208984376,126.0,33361.0859375,0.0,1335.87744140625,1.0,279.759033203125,282.00537109375,291.1741638183594,293.3898620605469,293.1499938964844,293.1499938964844,280.04998779296875,34927.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752710819244385,1.0,0.0,0.0,3.55612850189209,3.556151390075684,8.4381684928303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.72216796875,0.0,1953.6826171875,1895.4371337890625,0.0,3172.248779296875,1.0,1.0,0.0,3.0,1.0,0.0
12052680,296.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3036193847656,0.9180344343185424,0.4533025622367859,0.4108303487300873,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3038024902344,0.8689567446708679,0.3878029286861419,0.3695912957191467,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30438232421875,0.772277295589447,0.2687992453575134,0.19050894677639,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046875,0.7363712191581726,0.2315026521682739,0.2226361036300659,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3053283691406,0.6805962324142456,0.181976243853569,0.8352184295654297,283.30389404296875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0943603515625,283.3010559082031,1.0,0.4794893860816955,1.0,1.0,0.0,1.0,-2.435506582260132,2.43550181388855,4.770998657477321e-06,1.882005333900452,0.8877463340759277,0.8877463340759277,0.0,123.15814208984376,126.0,33361.0859375,0.0,1335.87744140625,1.0,279.759033203125,282.00537109375,291.1741638183594,293.3898620605469,293.1499938964844,293.1499938964844,280.04998779296875,34927.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752710819244385,1.0,0.0,0.0,3.55612850189209,3.556151390075684,8.4381684928303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.72216796875,0.0,1953.6826171875,1895.4371337890625,0.0,3172.248779296875,1.0,1.0,0.0,3.0,1.0,0.0
12052740,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4738464355469,0.9072266221046448,0.4484697878360748,0.4060159623622894,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737243652344,0.8634159564971924,0.3883619904518127,0.3698236644268036,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4732971191406,0.7658999562263489,0.2677165269851684,0.1895761638879776,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730529785156,0.7309568524360657,0.2307019084692001,0.2217266857624054,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725646972656,0.6735734343528748,0.1803601682186126,0.8273416757583618,283.4736328125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0938415527344,283.47564697265625,1.0,0.4794217646121979,1.0,1.0,0.0,1.0,-2.4183144569396973,2.4183099269866943,4.7034995986905415e-06,1.8684699535369875,0.8693699836730957,0.8693699836730957,0.0,125.98450469970705,129.0,32190.201171875,0.0,1326.542724609375,1.0,280.0413818359375,282.2103881835937,291.0602111816406,293.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,36395.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563284277915955,1.0,0.0,0.0,3.541083812713623,3.541106939315796,8.366922088498541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.9892578125,0.0,1946.56201171875,1895.4371337890625,0.0,2994.57568359375,0.998250424861908,1.0,0.0,3.0,1.0,0.0
12052800,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4738464355469,0.9072266221046448,0.4484697878360748,0.4060159623622894,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737243652344,0.8634159564971924,0.3883619904518127,0.3698236644268036,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4732971191406,0.7658999562263489,0.2677165269851684,0.1895761638879776,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730529785156,0.7309568524360657,0.2307019084692001,0.2217266857624054,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725646972656,0.6735734343528748,0.1803601682186126,0.8273416757583618,283.4736328125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0938415527344,283.47564697265625,1.0,0.4794217646121979,1.0,1.0,0.0,1.0,-2.4183144569396973,2.4183099269866943,4.7034995986905415e-06,1.8684699535369875,0.8693699836730957,0.8693699836730957,0.0,125.98450469970705,129.0,32190.201171875,0.0,1326.542724609375,1.0,280.0413818359375,282.2103881835937,291.0602111816406,293.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,36395.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563284277915955,1.0,0.0,0.0,3.541083812713623,3.541106939315796,8.366922088498541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.9892578125,0.0,1946.56201171875,1895.4371337890625,0.0,2994.57568359375,0.998250424861908,1.0,0.0,3.0,1.0,0.0
12052860,296.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67486572265625,0.896598756313324,0.4433610141277313,0.4016784429550171,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747436523437,0.8569179177284241,0.3881107568740845,0.369916707277298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742553710937,0.7585335373878479,0.265706717967987,0.1884320825338363,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67401123046875,0.7242050766944885,0.2286455333232879,0.220207393169403,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734619140625,0.6649752259254456,0.1774134486913681,0.8162260055541992,283.6746520996094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08526611328125,283.6768493652344,1.0,0.479220449924469,1.0,1.0,0.0,1.0,-2.3966689109802246,2.3966643810272217,4.619743776856922e-06,1.8517078161239624,0.8539751768112183,0.8539751768112183,0.0,129.43267822265625,132.0,30897.01953125,0.0,1314.44189453125,1.0,280.3406066894531,282.4463195800781,291.0297241210937,293.0069885253906,293.1499938964844,293.1499938964844,280.6499938964844,37200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327036499977112,1.0,0.0,0.0,3.499975681304932,3.4999985694885254,8.173787477971928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.21435546875,0.0,1895.7542724609373,1895.4371337890625,0.0,2773.628173828125,0.989009439945221,1.0,0.0,3.0,1.0,0.0
12052920,296.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67486572265625,0.896598756313324,0.4433610141277313,0.4016784429550171,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747436523437,0.8569179177284241,0.3881107568740845,0.369916707277298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742553710937,0.7585335373878479,0.265706717967987,0.1884320825338363,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67401123046875,0.7242050766944885,0.2286455333232879,0.220207393169403,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734619140625,0.6649752259254456,0.1774134486913681,0.8162260055541992,283.6746520996094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08526611328125,283.6768493652344,1.0,0.479220449924469,1.0,1.0,0.0,1.0,-2.3966689109802246,2.3966643810272217,4.619743776856922e-06,1.8517078161239624,0.8539751768112183,0.8539751768112183,0.0,129.43267822265625,132.0,30897.01953125,0.0,1314.44189453125,1.0,280.3406066894531,282.4463195800781,291.0297241210937,293.0069885253906,293.1499938964844,293.1499938964844,280.6499938964844,37200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327036499977112,1.0,0.0,0.0,3.499975681304932,3.4999985694885254,8.173787477971928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.21435546875,0.0,1895.7542724609373,1895.4371337890625,0.0,2773.628173828125,0.989009439945221,1.0,0.0,3.0,1.0,0.0
12052980,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8897456526756287,0.440034955739975,0.3984966874122619,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.8537266254425049,0.3895033895969391,0.371010959148407,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.7544361352920532,0.2653348743915558,0.1880145072937011,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.720200777053833,0.2280759513378143,0.2194735705852508,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828430175781,0.6595906019210815,0.1759676188230514,0.8087559938430786,283.8843688964844,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.09326171875,283.8873291015625,1.0,0.47931769490242,1.0,1.0,0.0,1.0,-2.383793354034424,2.383788824081421,4.569924840325257e-06,1.841537356376648,0.8414126038551331,0.8414126038551331,0.0,131.6859893798828,135.0,29752.86328125,0.0,1308.135498046875,1.0,280.6401062011719,282.697998046875,291.0312805175781,292.9289245605469,293.1499938964844,293.1499938964844,280.95001220703125,37549.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105095028877258,1.0,0.0,0.0,3.446962118148804,3.44698452949524,7.928049399197334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3603515625,0.0,1825.1363525390625,1895.4371337890625,0.0,2567.8857421875,0.9763329029083252,1.0,0.0,3.0,1.0,0.0
12053040,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8897456526756287,0.440034955739975,0.3984966874122619,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.8537266254425049,0.3895033895969391,0.371010959148407,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.7544361352920532,0.2653348743915558,0.1880145072937011,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.720200777053833,0.2280759513378143,0.2194735705852508,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828430175781,0.6595906019210815,0.1759676188230514,0.8087559938430786,283.8843688964844,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.09326171875,283.8873291015625,1.0,0.47931769490242,1.0,1.0,0.0,1.0,-2.383793354034424,2.383788824081421,4.569924840325257e-06,1.841537356376648,0.8414126038551331,0.8414126038551331,0.0,131.6859893798828,135.0,29752.86328125,0.0,1308.135498046875,1.0,280.6401062011719,282.697998046875,291.0312805175781,292.9289245605469,293.1499938964844,293.1499938964844,280.95001220703125,37549.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105095028877258,1.0,0.0,0.0,3.446962118148804,3.44698452949524,7.928049399197334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3603515625,0.0,1825.1363525390625,1895.4371337890625,0.0,2567.8857421875,0.9763329029083252,1.0,0.0,3.0,1.0,0.0
12053100,296.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.8872271776199341,0.4387043118476867,0.3972213864326477,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328063964844,0.8529897332191467,0.3905349671840668,0.3719051480293274,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0300598144531,0.7532650828361511,0.2654812932014465,0.1880650520324707,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285949707031,0.7190232872962952,0.228121131658554,0.219450294971466,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.6579006314277649,0.1756016612052917,0.8067783713340759,284.0321960449219,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.1002502441406,284.045166015625,1.0,0.4796241223812103,1.0,1.0,0.0,1.0,-2.3809893131256104,2.3809847831726074,4.5590759327751584e-06,1.83930253982544,0.83670574426651,0.83670574426651,0.0,132.5529022216797,135.0,28885.935546875,0.0,1308.2935791015625,1.0,280.8925476074219,282.88873291015625,291.0096435546875,292.8074951171875,293.1499938964844,293.1499938964844,280.95001220703125,37586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980805039405823,1.0,0.0,0.0,3.419224739074707,3.4192466735839844,7.800969115123735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.85595703125,0.0,1787.578857421875,1895.4371337890625,0.0,2453.888671875,0.9695883989334106,1.0,0.0,3.0,1.0,0.0
