time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053160,296.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10186767578125,0.8852295279502869,0.4376063048839569,0.3962215483188629,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1017150878906,0.852703869342804,0.3917706608772278,0.3730352818965912,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.7525494694709778,0.2658197283744812,0.1882765442132949,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.718281626701355,0.2283514142036438,0.2196309119462967,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.6567209362983704,0.1754332929849624,0.8058003783226013,284.1015319824219,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.10906982421875,284.1048583984375,1.0,0.4801269769668579,1.0,1.0,0.0,1.0,-2.380439043045044,2.380434513092041,4.55687086287071e-06,1.8388218879699707,0.8317943215370178,0.8317943215370178,0.0,133.30934143066406,138.0,28743.33984375,0.0,1310.7037353515625,1.0,280.9396667480469,282.9588928222656,291.0426330566406,292.87567138671875,293.1499938964844,293.1499938964844,281.25,37580.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913955450057983,1.0,0.0,0.0,3.3928444385528564,3.392866373062134,7.681061333641992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.61572265625,0.0,1751.980224609375,1895.4371337890625,0.0,2393.031494140625,0.963040053844452,1.0,0.0,3.0,1.0,0.0
12053220,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.8815087676048279,0.4357506036758423,0.3945063948631286,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.852392315864563,0.3945589959621429,0.3756078481674194,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7514481544494629,0.2668010294437408,0.188927873969078,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7171624302864075,0.2291259616613388,0.2203184962272644,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183288574219,0.6548963785171509,0.1754505783319473,0.8056198358535767,284.320068359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1281433105469,284.323486328125,1.0,0.4816240966320038,1.0,1.0,0.0,1.0,-2.382856845855713,2.38285231590271,4.565999915939756e-06,1.8406283855438232,0.8250970244407654,0.8250970244407654,0.0,134.9276123046875,141.0,27799.38671875,0.0,1320.178955078125,1.0,281.2389831542969,283.2197265625,291.0523376464844,292.82794189453125,293.1499938964844,293.1499938964844,281.54998779296875,37404.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748121619224548,1.0,0.0,0.0,3.344700336456299,3.344721794128418,7.464620352948259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.06982421875,0.0,1686.759521484375,1895.4371337890625,0.0,2243.68896484375,0.9509900808334352,1.0,0.0,3.0,1.0,0.0
12053280,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.8815087676048279,0.4357506036758423,0.3945063948631286,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.852392315864563,0.3945589959621429,0.3756078481674194,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7514481544494629,0.2668010294437408,0.188927873969078,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7171624302864075,0.2291259616613388,0.2203184962272644,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183288574219,0.6548963785171509,0.1754505783319473,0.8056198358535767,284.320068359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1281433105469,284.323486328125,1.0,0.4816240966320038,1.0,1.0,0.0,1.0,-2.382856845855713,2.38285231590271,4.565999915939756e-06,1.8406283855438232,0.8250970244407654,0.8250970244407654,0.0,134.9276123046875,141.0,27799.38671875,0.0,1320.178955078125,1.0,281.2389831542969,283.2197265625,291.0523376464844,292.82794189453125,293.1499938964844,293.1499938964844,281.54998779296875,37404.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748121619224548,1.0,0.0,0.0,3.344700336456299,3.344721794128418,7.464620352948259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.06982421875,0.0,1686.759521484375,1895.4371337890625,0.0,2243.68896484375,0.9509900808334352,1.0,0.0,3.0,1.0,0.0
12053340,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399780273437,0.8780583739280701,0.4343279898166656,0.3932013213634491,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.8522773385047913,0.3977065682411194,0.3785486221313476,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.7506243586540222,0.2681210041046142,0.1898370385169983,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386962890625,0.7163428664207458,0.2302270382642746,0.2213486433029174,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.6535290479660034,0.1758272051811218,0.8072364330291748,284.5396728515625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1484069824219,284.5430603027344,1.0,0.4837058484554291,1.0,1.0,0.0,1.0,-2.389090776443481,2.3890862464904785,4.589843683788786e-06,1.8454277515411377,0.8213217854499817,0.8213217854499817,0.0,136.7355194091797,144.0,26942.37109375,0.0,1335.0640869140625,1.0,281.5384826660156,283.4808654785156,291.0579528808594,292.7813415527344,293.1499938964844,293.1499938964844,281.8500061035156,37096.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597615122795105,1.0,0.0,0.0,3.307009696960449,3.3070309162139893,7.29733471871441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.46630859375,0.0,1635.3077392578125,1895.4371337890625,0.0,2110.481201171875,0.9413614273071288,1.0,0.0,3.0,1.0,0.0
12053400,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399780273437,0.8780583739280701,0.4343279898166656,0.3932013213634491,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.8522773385047913,0.3977065682411194,0.3785486221313476,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.7506243586540222,0.2681210041046142,0.1898370385169983,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386962890625,0.7163428664207458,0.2302270382642746,0.2213486433029174,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.6535290479660034,0.1758272051811218,0.8072364330291748,284.5396728515625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1484069824219,284.5430603027344,1.0,0.4837058484554291,1.0,1.0,0.0,1.0,-2.389090776443481,2.3890862464904785,4.589843683788786e-06,1.8454277515411377,0.8213217854499817,0.8213217854499817,0.0,136.7355194091797,144.0,26942.37109375,0.0,1335.0640869140625,1.0,281.5384826660156,283.4808654785156,291.0579528808594,292.7813415527344,293.1499938964844,293.1499938964844,281.8500061035156,37096.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597615122795105,1.0,0.0,0.0,3.307009696960449,3.3070309162139893,7.29733471871441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.46630859375,0.0,1635.3077392578125,1895.4371337890625,0.0,2110.481201171875,0.9413614273071288,1.0,0.0,3.0,1.0,0.0
12053460,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8748096823692322,0.4333161115646362,0.3922707140445709,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8522694706916809,0.4011676609516144,0.3817958235740661,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7499810457229614,0.2697353363037109,0.1909594684839248,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7157049179077148,0.2315882742404937,0.222640261054039,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6524497270584106,0.176478698849678,0.8101784586906433,284.7622985839844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1691589355469,284.7657165527344,1.0,0.4862726032733917,1.0,1.0,0.0,1.0,-2.398306131362915,2.398301362991333,4.625289875548333e-06,1.85256576538086,0.8205503821372986,0.8205503821372986,0.0,138.7378692626953,147.0,26263.9296875,0.0,1354.4573974609375,1.0,281.83807373046875,283.7445068359375,291.0645446777344,292.7445983886719,293.1499938964844,293.1499938964844,282.1499938964844,36701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463477849960327,1.0,0.0,0.0,3.2827799320220947,3.282800674438477,7.190794235611975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.88330078125,0.0,1600.984130859375,1895.4371337890625,0.0,1993.9385986328125,0.9349361658096312,1.0,0.0,3.0,1.0,0.0
12053520,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8748096823692322,0.4333161115646362,0.3922707140445709,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8522694706916809,0.4011676609516144,0.3817958235740661,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7499810457229614,0.2697353363037109,0.1909594684839248,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7157049179077148,0.2315882742404937,0.222640261054039,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6524497270584106,0.176478698849678,0.8101784586906433,284.7622985839844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1691589355469,284.7657165527344,1.0,0.4862726032733917,1.0,1.0,0.0,1.0,-2.398306131362915,2.398301362991333,4.625289875548333e-06,1.85256576538086,0.8205503821372986,0.8205503821372986,0.0,138.7378692626953,147.0,26263.9296875,0.0,1354.4573974609375,1.0,281.83807373046875,283.7445068359375,291.0645446777344,292.7445983886719,293.1499938964844,293.1499938964844,282.1499938964844,36701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463477849960327,1.0,0.0,0.0,3.2827799320220947,3.282800674438477,7.190794235611975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.88330078125,0.0,1600.984130859375,1895.4371337890625,0.0,1993.9385986328125,0.9349361658096312,1.0,0.0,3.0,1.0,0.0
12053580,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8717349767684937,0.4326473474502563,0.3916642367839813,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8523389101028442,0.4048865139484405,0.385301411151886,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7494834065437317,0.2715981006622314,0.1922652125358581,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.715201199054718,0.233156219124794,0.2241423428058624,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6515819430351257,0.1773443520069122,0.8141611218452454,284.9825744628906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1897888183594,284.98583984375,1.0,0.4892402291297912,1.0,1.0,0.0,1.0,-2.409945011138916,2.409940242767334,4.67031850348576e-06,1.861612319946289,0.8226894736289978,0.8226894736289978,0.0,140.91494750976562,150.0,25624.34765625,0.0,1377.696044921875,1.0,282.13787841796875,284.0030517578125,291.0699157714844,292.7105407714844,293.1499938964844,293.1499938964844,282.45001220703125,36267.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344033718109131,1.0,0.0,0.0,3.2733256816864014,3.273346424102783,7.149435532483039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.140625,0.0,1585.1358642578125,1895.4371337890625,0.0,1892.10791015625,0.9320926070213318,1.0,0.0,3.0,1.0,0.0
12053640,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8717349767684937,0.4326473474502563,0.3916642367839813,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8523389101028442,0.4048865139484405,0.385301411151886,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7494834065437317,0.2715981006622314,0.1922652125358581,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.715201199054718,0.233156219124794,0.2241423428058624,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6515819430351257,0.1773443520069122,0.8141611218452454,284.9825744628906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1897888183594,284.98583984375,1.0,0.4892402291297912,1.0,1.0,0.0,1.0,-2.409945011138916,2.409940242767334,4.67031850348576e-06,1.861612319946289,0.8226894736289978,0.8226894736289978,0.0,140.91494750976562,150.0,25624.34765625,0.0,1377.696044921875,1.0,282.13787841796875,284.0030517578125,291.0699157714844,292.7105407714844,293.1499938964844,293.1499938964844,282.45001220703125,36267.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344033718109131,1.0,0.0,0.0,3.2733256816864014,3.273346424102783,7.149435532483039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.140625,0.0,1585.1358642578125,1895.4371337890625,0.0,1892.10791015625,0.9320926070213318,1.0,0.0,3.0,1.0,0.0
12053700,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8702086806297302,0.4324649572372436,0.3914390504360199,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8523585796356201,0.4068531990051269,0.3871198296546936,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7492473721504211,0.2726303935050964,0.1929685771465301,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7149585485458374,0.2340189963579177,0.2249500155448913,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.6511824727058411,0.177853524684906,0.8164414763450623,285.1520690917969,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.20001220703125,285.1670227050781,1.0,0.4908478856086731,1.0,1.0,0.0,1.0,-2.416412830352783,2.416408061981201,4.6954528443166055e-06,1.8666465282440183,0.8256563544273376,0.8256563544273376,0.0,142.0773468017578,150.0,25170.9140625,0.0,1390.5008544921875,1.0,282.3873291015625,284.1982116699219,291.04541015625,292.6085510253906,293.1499938964844,293.1499938964844,282.45001220703125,36011.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726438581943512,1.0,0.0,0.0,3.2744836807250977,3.2745044231414795,7.15449516519584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.6259765625,0.0,1584.2218017578125,1895.4371337890625,0.0,1825.318115234375,0.9321249723434448,1.0,0.0,3.0,1.0,0.0
12053760,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8690422773361206,0.4324871897697449,0.3914599418640136,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8526558876037598,0.4089676439762115,0.3891099095344543,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.7492827773094177,0.2737952470779419,0.1937806010246276,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.7149639129638672,0.2349851131439209,0.225868359208107,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.6510287523269653,0.1784579008817672,0.8191747069358826,285.231689453125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2111511230469,285.2352294921875,1.0,0.4925639033317566,1.0,1.0,0.0,1.0,-2.424189567565918,2.424184799194336,4.7257531150535215e-06,1.872692584991455,0.8283933997154236,0.8283933997154236,0.0,143.16903686523438,153.0,25220.509765625,0.0,1404.713623046875,1.0,282.4378356933594,284.2697448730469,291.0780029296875,292.69061279296875,293.1499938964844,293.1499938964844,282.75,35773.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241947650909424,1.0,0.0,0.0,3.2806050777435303,3.280625581741333,7.181269552347658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.24853515625,0.0,1589.68505859375,1895.4371337890625,0.0,1806.67236328125,0.9332952499389648,1.0,0.0,3.0,1.0,0.0
12053820,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.8668041825294495,0.4327619671821594,0.3916791379451751,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8532964587211609,0.4133794903755188,0.3932499587535858,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.7494505047798157,0.2763063609600067,0.1955263018608093,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.7150600552558899,0.2370594292879104,0.227837473154068,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.6508489847183228,0.1798077523708343,0.8252907395362854,285.4765014648437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23291015625,285.4797668457031,1.0,0.4962358474731445,1.0,1.0,0.0,1.0,-2.441235303878784,2.441230535507202,4.792566869582515e-06,1.885969519615173,0.8373366594314575,0.8373366594314575,0.0,145.46035766601562,156.0,24849.203125,0.0,1435.7216796875,1.0,282.7380676269531,284.5302734375,291.0871887207031,292.6771850585937,293.1499938964844,293.1499938964844,283.04998779296875,35280.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161746621131897,1.0,0.0,0.0,3.3046364784240723,3.304657220840454,7.286864160960249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.40576171875,0.0,1615.398681640625,1895.4371337890625,0.0,1740.663330078125,0.9386312961578368,1.0,0.0,3.0,1.0,0.0
12053880,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.8668041825294495,0.4327619671821594,0.3916791379451751,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8532964587211609,0.4133794903755188,0.3932499587535858,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.7494505047798157,0.2763063609600067,0.1955263018608093,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.7150600552558899,0.2370594292879104,0.227837473154068,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.6508489847183228,0.1798077523708343,0.8252907395362854,285.4765014648437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23291015625,285.4797668457031,1.0,0.4962358474731445,1.0,1.0,0.0,1.0,-2.441235303878784,2.441230535507202,4.792566869582515e-06,1.885969519615173,0.8373366594314575,0.8373366594314575,0.0,145.46035766601562,156.0,24849.203125,0.0,1435.7216796875,1.0,282.7380676269531,284.5302734375,291.0871887207031,292.6771850585937,293.1499938964844,293.1499938964844,283.04998779296875,35280.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161746621131897,1.0,0.0,0.0,3.3046364784240723,3.304657220840454,7.286864160960249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.40576171875,0.0,1615.398681640625,1895.4371337890625,0.0,1740.663330078125,0.9386312961578368,1.0,0.0,3.0,1.0,0.0
12053940,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8648578524589539,0.4333824813365936,0.3922196924686432,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8541297316551208,0.4180574417114258,0.39765065908432,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7498629093170166,0.2790787816047668,0.1974604576826095,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.715372622013092,0.2393347471952438,0.2300042361021042,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.6509249210357666,0.1813514232635498,0.8323147892951965,285.7171325683594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.25445556640625,285.7201232910156,1.0,0.5002164244651794,1.0,1.0,0.0,1.0,-2.4605355262756348,2.4605307579040527,4.868814812653e-06,1.9010087251663208,0.8494656682014465,0.8494656682014465,0.0,147.82823181152344,159.0,24502.66796875,0.0,1470.33740234375,1.0,283.0384521484375,284.7850036621094,291.0931396484375,292.6629943847656,293.1499938964844,293.1499938964844,283.1499938964844,34810.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709527850151062,1.0,0.0,0.0,3.34450912475586,3.3445301055908203,7.463767133231158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.96728515625,0.0,1662.102783203125,1895.4371337890625,0.0,1686.7413330078125,0.945927083492279,1.0,0.0,3.0,1.0,0.0
12054000,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8648578524589539,0.4333824813365936,0.3922196924686432,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8541297316551208,0.4180574417114258,0.39765065908432,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7498629093170166,0.2790787816047668,0.1974604576826095,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.715372622013092,0.2393347471952438,0.2300042361021042,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.6509249210357666,0.1813514232635498,0.8323147892951965,285.7171325683594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.25445556640625,285.7201232910156,1.0,0.5002164244651794,1.0,1.0,0.0,1.0,-2.4605355262756348,2.4605307579040527,4.868814812653e-06,1.9010087251663208,0.8494656682014465,0.8494656682014465,0.0,147.82823181152344,159.0,24502.66796875,0.0,1470.33740234375,1.0,283.0384521484375,284.7850036621094,291.0931396484375,292.6629943847656,293.1499938964844,293.1499938964844,283.1499938964844,34810.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709527850151062,1.0,0.0,0.0,3.34450912475586,3.3445301055908203,7.463767133231158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.96728515625,0.0,1662.102783203125,1895.4371337890625,0.0,1686.7413330078125,0.945927083492279,1.0,0.0,3.0,1.0,0.0
12054060,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8623924255371094,0.4335244596004486,0.3925957679748535,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8544696569442749,0.4224248230457306,0.4019617438316345,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.7498849034309387,0.2816446125507355,0.1993755251169204,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.7153106927871704,0.2414446473121643,0.2321519255638122,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.6506874561309814,0.1827789545059204,0.8393884301185608,285.81353759765625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2705993652344,285.8146667480469,1.0,0.504365861415863,1.0,1.0,0.0,1.0,-2.4795494079589844,2.4795444011688232,4.944642114423914e-06,1.9158796072006223,0.86176598072052,0.86176598072052,0.0,150.5376739501953,162.0,24524.31640625,0.0,1506.490234375,1.0,283.1460266113281,284.8807678222656,291.1377258300781,292.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,34194.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147035002708435,1.0,0.0,0.0,3.376325845718384,3.376347064971924,7.606449798913673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.7109375,0.0,1697.8106689453125,1895.4371337890625,0.0,1728.665771484375,0.9517080187797546,1.0,0.0,3.0,1.0,0.0
12054120,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8623924255371094,0.4335244596004486,0.3925957679748535,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8544696569442749,0.4224248230457306,0.4019617438316345,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.7498849034309387,0.2816446125507355,0.1993755251169204,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.7153106927871704,0.2414446473121643,0.2321519255638122,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.6506874561309814,0.1827789545059204,0.8393884301185608,285.81353759765625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2705993652344,285.8146667480469,1.0,0.504365861415863,1.0,1.0,0.0,1.0,-2.4795494079589844,2.4795444011688232,4.944642114423914e-06,1.9158796072006223,0.86176598072052,0.86176598072052,0.0,150.5376739501953,162.0,24524.31640625,0.0,1506.490234375,1.0,283.1460266113281,284.8807678222656,291.1377258300781,292.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,34194.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147035002708435,1.0,0.0,0.0,3.376325845718384,3.376347064971924,7.606449798913673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.7109375,0.0,1697.8106689453125,1895.4371337890625,0.0,1728.665771484375,0.9517080187797546,1.0,0.0,3.0,1.0,0.0
12054180,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8586414456367493,0.4328497052192688,0.3922766149044037,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8536128401756287,0.4261491596698761,0.4057249426841736,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7488418221473694,0.2837164103984833,0.2009870260953903,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7142183184623718,0.2431254088878631,0.233953982591629,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.6494661569595337,0.183826133608818,0.845065712928772,285.8275451660156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2789001464844,285.8277587890625,1.0,0.5083855986595154,1.0,1.0,0.0,1.0,-2.494613647460937,2.4946086406707764,5.005204457120271e-06,1.92769193649292,0.8735906481742859,0.8735906481742859,0.0,153.7998809814453,165.0,24700.443359375,0.0,1540.2193603515625,1.0,283.1498718261719,284.8889465332031,291.1615905761719,292.7948303222656,293.1499938964844,293.1499938964844,283.1499938964844,33430.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259169816970825,1.0,0.0,0.0,3.395050048828125,3.395071268081665,7.69105099607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.78662109375,0.0,1715.2872314453125,1895.4371337890625,0.0,1820.97705078125,0.9549030661582948,1.0,0.0,3.0,1.0,0.0
12054240,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8586414456367493,0.4328497052192688,0.3922766149044037,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8536128401756287,0.4261491596698761,0.4057249426841736,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7488418221473694,0.2837164103984833,0.2009870260953903,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7142183184623718,0.2431254088878631,0.233953982591629,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.6494661569595337,0.183826133608818,0.845065712928772,285.8275451660156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2789001464844,285.8277587890625,1.0,0.5083855986595154,1.0,1.0,0.0,1.0,-2.494613647460937,2.4946086406707764,5.005204457120271e-06,1.92769193649292,0.8735906481742859,0.8735906481742859,0.0,153.7998809814453,165.0,24700.443359375,0.0,1540.2193603515625,1.0,283.1498718261719,284.8889465332031,291.1615905761719,292.7948303222656,293.1499938964844,293.1499938964844,283.1499938964844,33430.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259169816970825,1.0,0.0,0.0,3.395050048828125,3.395071268081665,7.69105099607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.78662109375,0.0,1715.2872314453125,1895.4371337890625,0.0,1820.97705078125,0.9549030661582948,1.0,0.0,3.0,1.0,0.0
12054300,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.856450080871582,0.4323304295539856,0.3919104337692261,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.8528631925582886,0.4278354942798614,0.4074150323867798,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.7480303645133972,0.284617930650711,0.2016844749450683,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7133698463439941,0.2438328266143798,0.2347183525562286,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.6485584378242493,0.184219405055046,0.8472927808761597,285.83367919921875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.281005859375,285.8340759277344,1.0,0.5102918744087219,1.0,1.0,0.0,1.0,-2.5006377696990967,2.5006327629089355,5.029523435950978e-06,1.9324129819869995,0.8795430660247803,0.8795430660247803,0.0,155.55819702148438,165.0,24766.90234375,0.0,1555.7430419921875,1.0,283.14996337890625,284.8937683105469,291.15789794921875,292.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,32882.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730635404586792,1.0,0.0,0.0,3.394365072250366,3.394386053085327,7.687946776968602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.09521484375,0.0,1709.1483154296875,1895.4371337890625,0.0,1860.3956298828125,0.9565550684928894,1.0,0.0,3.0,1.0,0.0
12054360,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.8542099595069885,0.4317584037780761,0.3914834260940552,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.8520384430885315,0.4294532835483551,0.4090294539928436,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.7471527457237244,0.2854713797569275,0.2023412734270095,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7124319076538086,0.2444824278354644,0.235420748591423,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.6475603580474854,0.1845512688159942,0.8492138385772705,285.836181640625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2823791503906,285.8363952636719,1.0,0.5121268033981323,1.0,1.0,0.0,1.0,-2.5060064792633057,2.5060014724731445,5.051234893471701e-06,1.9366137981414795,0.8854774832725525,0.8854774832725525,0.0,157.3340301513672,168.0,24842.48828125,0.0,1570.52685546875,1.0,283.1499938964844,284.8935241699219,291.1501159667969,292.7997741699219,293.1499938964844,293.1499938964844,283.1499938964844,32589.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343310713768005,1.0,0.0,0.0,3.4057421684265137,3.4057633876800537,7.739570264675422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.19775390625,0.0,1721.4676513671875,1895.4371337890625,0.0,1891.4974365234373,0.9560182690620422,1.0,0.0,3.0,1.0,0.0
12054420,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8497871160507202,0.4305544197559356,0.3905437886714935,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8503568768501282,0.4325707852840423,0.4121178984642029,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.7453802227973938,0.2871106564998626,0.2035885751247406,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.710458517074585,0.2456742376089096,0.2367023676633834,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.6454694271087646,0.1850938200950622,0.8524145483970642,285.8454895019531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2838134765625,285.845703125,1.0,0.515609860420227,1.0,1.0,0.0,1.0,-2.5154736042022705,2.5154685974121094,5.089582373329904e-06,1.9439939260482788,0.8974909782409668,0.8974909782409668,0.0,160.85195922851562,156.0,24962.70703125,0.0,1598.3931884765625,1.0,283.1499938964844,284.89971923828125,291.1327514648437,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,31699.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389583587646484,1.0,0.0,0.0,3.4099366664886475,3.4099576473236084,7.75864634761092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.798828125,0.0,1718.52734375,1895.4371337890625,0.0,1930.71240234375,0.9554578065872192,1.0,0.0,3.0,1.0,0.0
12054480,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8497871160507202,0.4305544197559356,0.3905437886714935,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8503568768501282,0.4325707852840423,0.4121178984642029,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.7453802227973938,0.2871106564998626,0.2035885751247406,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.710458517074585,0.2456742376089096,0.2367023676633834,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.6454694271087646,0.1850938200950622,0.8524145483970642,285.8454895019531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2838134765625,285.845703125,1.0,0.515609860420227,1.0,1.0,0.0,1.0,-2.5154736042022705,2.5154685974121094,5.089582373329904e-06,1.9439939260482788,0.8974909782409668,0.8974909782409668,0.0,160.85195922851562,156.0,24962.70703125,0.0,1598.3931884765625,1.0,283.1499938964844,284.89971923828125,291.1327514648437,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,31699.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389583587646484,1.0,0.0,0.0,3.4099366664886475,3.4099576473236084,7.75864634761092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.798828125,0.0,1718.52734375,1895.4371337890625,0.0,1930.71240234375,0.9554578065872192,1.0,0.0,3.0,1.0,0.0
12054540,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8521745204925537,0.429354727268219,0.3893616795539856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8554434776306152,0.4356115758419037,0.4148759245872497,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7493870258331299,0.2887395322322845,0.2046375870704651,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7142179608345032,0.246796429157257,0.2376610040664672,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.6483523845672607,0.1855516284704208,0.8540084362030029,285.854736328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2846374511719,285.8549194335937,1.0,0.5142498016357422,1.0,1.0,0.0,1.0,-2.521697521209717,2.521692514419556,5.1148699640179984e-06,1.948844075202942,0.9096297025680542,0.9096297025680542,0.0,158.306640625,144.0,25052.19921875,0.0,1595.93798828125,1.0,283.1499938964844,284.9066467285156,291.121337890625,292.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,30783.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412052750587463,1.0,0.0,0.0,3.408616542816162,3.408637523651123,7.752640271974087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.43798828125,0.0,1707.981689453125,1895.4371337890625,0.0,1949.8603515625,0.9594868421554564,1.0,0.0,3.0,1.0,0.0
12054600,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8521745204925537,0.429354727268219,0.3893616795539856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8554434776306152,0.4356115758419037,0.4148759245872497,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7493870258331299,0.2887395322322845,0.2046375870704651,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7142179608345032,0.246796429157257,0.2376610040664672,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.6483523845672607,0.1855516284704208,0.8540084362030029,285.854736328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2846374511719,285.8549194335937,1.0,0.5142498016357422,1.0,1.0,0.0,1.0,-2.521697521209717,2.521692514419556,5.1148699640179984e-06,1.948844075202942,0.9096297025680542,0.9096297025680542,0.0,158.306640625,144.0,25052.19921875,0.0,1595.93798828125,1.0,283.1499938964844,284.9066467285156,291.121337890625,292.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,30783.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412052750587463,1.0,0.0,0.0,3.408616542816162,3.408637523651123,7.752640271974087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.43798828125,0.0,1707.981689453125,1895.4371337890625,0.0,1949.8603515625,0.9594868421554564,1.0,0.0,3.0,1.0,0.0
12054660,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.8593690395355225,0.4281319379806518,0.3880349695682525,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.865455150604248,0.4385780096054077,0.4174233973026275,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.7576198577880859,0.2903755903244018,0.2055846452713012,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.721663236618042,0.2478812336921692,0.2384342849254608,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.6548686623573303,0.1859726458787918,0.8547053933143616,285.84674072265625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2849426269531,285.8464050292969,1.0,0.5102981925010681,1.0,1.0,0.0,1.0,-2.5260698795318604,2.526064872741699,5.132552360009868e-06,1.952189803123474,0.921531856060028,0.921531856060028,0.0,151.86886596679688,132.0,25175.91015625,0.0,1574.18408203125,1.0,283.1499938964844,284.8915405273437,291.1181335449219,292.7850036621094,293.1499938964844,293.1499938964844,283.1499938964844,30839.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427922487258911,1.0,0.0,0.0,3.4568305015563965,3.4568517208099365,7.9735082181287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.67041015625,0.0,1773.4991455078125,1895.4371337890625,0.0,1963.425537109375,0.972098171710968,1.0,0.0,3.0,1.0,0.0
12054720,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.8593690395355225,0.4281319379806518,0.3880349695682525,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.865455150604248,0.4385780096054077,0.4174233973026275,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.7576198577880859,0.2903755903244018,0.2055846452713012,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.721663236618042,0.2478812336921692,0.2384342849254608,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.6548686623573303,0.1859726458787918,0.8547053933143616,285.84674072265625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2849426269531,285.8464050292969,1.0,0.5102981925010681,1.0,1.0,0.0,1.0,-2.5260698795318604,2.526064872741699,5.132552360009868e-06,1.952189803123474,0.921531856060028,0.921531856060028,0.0,151.86886596679688,132.0,25175.91015625,0.0,1574.18408203125,1.0,283.1499938964844,284.8915405273437,291.1181335449219,292.7850036621094,293.1499938964844,293.1499938964844,283.1499938964844,30839.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427922487258911,1.0,0.0,0.0,3.4568305015563965,3.4568517208099365,7.9735082181287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.67041015625,0.0,1773.4991455078125,1895.4371337890625,0.0,1963.425537109375,0.972098171710968,1.0,0.0,3.0,1.0,0.0
12054780,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8701981902122498,0.426860511302948,0.3865839838981628,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8792880177497864,0.4414531886577606,0.4198006987571716,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.7691770195960999,0.2920041382312774,0.2064645737409591,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7315853834152222,0.2489229887723922,0.2390824556350708,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.6642425656318665,0.186357170343399,0.8548357486724854,285.8305358886719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2846374511719,285.8299255371094,1.0,0.5047387480735779,1.0,1.0,0.0,1.0,-2.5291764736175537,2.529171228408813,5.145009708940052e-06,1.9545035362243648,0.9331583976745604,0.9331583976745604,0.0,143.26116943359375,120.0,25303.451171875,0.0,1541.2923583984375,1.0,283.1499938964844,284.86688232421875,291.11883544921875,292.7928771972656,293.1499938964844,293.1499938964844,283.1499938964844,31308.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444605231285095,1.0,0.0,0.0,3.5251054763793945,3.525127410888672,8.291584663311369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.85302734375,0.0,1873.12158203125,1895.4371337890625,0.0,1977.7220458984373,0.9902443289756776,1.0,0.0,3.0,1.0,0.0
12054840,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8701981902122498,0.426860511302948,0.3865839838981628,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8792880177497864,0.4414531886577606,0.4198006987571716,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.7691770195960999,0.2920041382312774,0.2064645737409591,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7315853834152222,0.2489229887723922,0.2390824556350708,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.6642425656318665,0.186357170343399,0.8548357486724854,285.8305358886719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2846374511719,285.8299255371094,1.0,0.5047387480735779,1.0,1.0,0.0,1.0,-2.5291764736175537,2.529171228408813,5.145009708940052e-06,1.9545035362243648,0.9331583976745604,0.9331583976745604,0.0,143.26116943359375,120.0,25303.451171875,0.0,1541.2923583984375,1.0,283.1499938964844,284.86688232421875,291.11883544921875,292.7928771972656,293.1499938964844,293.1499938964844,283.1499938964844,31308.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444605231285095,1.0,0.0,0.0,3.5251054763793945,3.525127410888672,8.291584663311369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.85302734375,0.0,1873.12158203125,1895.4371337890625,0.0,1977.7220458984373,0.9902443289756776,1.0,0.0,3.0,1.0,0.0
12054900,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.8769025802612305,0.4262124300003052,0.3858287036418915,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.8875528573989868,0.4428603947162628,0.4209409058094024,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.7761539220809937,0.2928182482719421,0.2068897187709808,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7374676465988159,0.2494301348924636,0.2393735647201538,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.6699634194374084,0.1865379959344864,0.8547542095184326,285.81903076171875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2843017578125,285.8180847167969,1.0,0.5015558004379272,1.0,1.0,0.0,1.0,-2.5304017066955566,2.5303966999053955,5.149873686605133e-06,1.9553889036178589,0.9388370513916016,0.9388370513916016,0.0,138.43858337402344,120.0,25374.859375,0.0,1522.1402587890625,1.0,283.1499938964844,284.8500061035156,291.119873046875,292.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,31770.943359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453911304473877,1.0,0.0,0.0,3.57096791267395,3.5709903240203857,8.508738460477616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.177734375,0.0,1943.5963134765625,1895.4371337890625,0.0,1985.712646484375,0.9997871518135072,1.0,0.0,3.0,1.0,0.0
12054960,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8844789862632751,0.4255716502666473,0.38505819439888,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8967090249061584,0.4442582428455353,0.4220535159111023,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7839394807815552,0.293640673160553,0.2073083668947219,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.7440459132194519,0.2499344497919082,0.23964723944664,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.676388144493103,0.1867160499095916,0.8545963764190674,285.8157653808594,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.283935546875,285.8159484863281,1.0,0.498174786567688,1.0,1.0,0.0,1.0,-2.531455039978028,2.531450033187866,5.154015525477007e-06,1.95612907409668,0.9445679783821106,0.9445679783821106,0.0,133.37533569335938,108.0,25398.158203125,0.0,1501.70263671875,1.0,283.1499938964844,284.846435546875,291.1199035644531,292.7997741699219,293.1499938964844,293.1499938964844,283.1499938964844,31555.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462437748908997,1.0,0.0,0.0,3.5780842304229736,3.578106641769409,8.542685350221291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.9765625,0.0,1951.7919921875,1895.4371337890625,0.0,1993.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
