time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055020,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9026631116867064,0.4244355857372284,0.3835990726947784,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9191833734512328,0.4471224248409271,0.4242966473102569,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8022507429122925,0.295389175415039,0.2081863433122635,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7598865032196045,0.2509974837303161,0.2402065247297287,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.6916601061820984,0.1871176958084106,0.8543054461479187,285.82000732421875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2841491699219,285.8202514648437,1.0,0.4909930825233459,1.0,1.0,0.0,1.0,-2.533773899078369,2.533768653869629,5.163100013305666e-06,1.9577382802963257,0.9561958909034728,0.9561958909034728,0.0,122.66632080078124,96.0,25459.06640625,0.0,1458.53857421875,1.0,283.1499938964844,284.8486328125,291.1185302734375,292.8016967773437,293.1499938964844,293.1499938964844,283.04998779296875,30969.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474489808082581,1.0,0.0,0.0,3.5819032192230225,3.581925630569458,8.560930950807233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.28271484375,0.0,1951.460693359375,1895.4371337890625,0.0,2003.422119140625,1.0,1.0,0.0,3.0,1.0,0.0
12055080,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9026631116867064,0.4244355857372284,0.3835990726947784,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9191833734512328,0.4471224248409271,0.4242966473102569,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8022507429122925,0.295389175415039,0.2081863433122635,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7598865032196045,0.2509974837303161,0.2402065247297287,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.6916601061820984,0.1871176958084106,0.8543054461479187,285.82000732421875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2841491699219,285.8202514648437,1.0,0.4909930825233459,1.0,1.0,0.0,1.0,-2.533773899078369,2.533768653869629,5.163100013305666e-06,1.9577382802963257,0.9561958909034728,0.9561958909034728,0.0,122.66632080078124,96.0,25459.06640625,0.0,1458.53857421875,1.0,283.1499938964844,284.8486328125,291.1185302734375,292.8016967773437,293.1499938964844,293.1499938964844,283.04998779296875,30969.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474489808082581,1.0,0.0,0.0,3.5819032192230225,3.581925630569458,8.560930950807233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.28271484375,0.0,1951.460693359375,1895.4371337890625,0.0,2003.422119140625,1.0,1.0,0.0,3.0,1.0,0.0
12055140,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.9268240332603456,0.4229976534843445,0.3820043802261352,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9477725625038148,0.4497230350971222,0.4263938963413238,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.823043942451477,0.2969951331615448,0.2090235501527786,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.7796815037727356,0.2519234120845794,0.2406945675611496,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7099846601486206,0.1874158978462219,0.8537650108337402,285.74981689453125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2821655273437,285.749267578125,1.0,0.4833837747573852,1.0,1.0,0.0,1.0,-2.535322427749634,2.5353171825408936,5.169057203602279e-06,1.9587551355361936,0.9662954807281494,0.9662954807281494,0.0,111.60066223144533,84.0,25713.634765625,0.0,1412.7548828125,1.0,283.0528564453125,284.76824951171875,291.1383056640625,292.849365234375,293.1499938964844,293.1499938964844,282.75,30491.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753790557384491,1.0,0.0,0.0,3.585001230239868,3.585023641586304,8.575746051064925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.3623046875,0.0,1951.1751708984373,1895.4371337890625,0.0,2058.33349609375,1.0,1.0,0.0,3.0,1.0,0.0
12055200,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.9268240332603456,0.4229976534843445,0.3820043802261352,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9477725625038148,0.4497230350971222,0.4263938963413238,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.823043942451477,0.2969951331615448,0.2090235501527786,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.7796815037727356,0.2519234120845794,0.2406945675611496,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7099846601486206,0.1874158978462219,0.8537650108337402,285.74981689453125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2821655273437,285.749267578125,1.0,0.4833837747573852,1.0,1.0,0.0,1.0,-2.535322427749634,2.5353171825408936,5.169057203602279e-06,1.9587551355361936,0.9662954807281494,0.9662954807281494,0.0,111.60066223144533,84.0,25713.634765625,0.0,1412.7548828125,1.0,283.0528564453125,284.76824951171875,291.1383056640625,292.849365234375,293.1499938964844,293.1499938964844,282.75,30491.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753790557384491,1.0,0.0,0.0,3.585001230239868,3.585023641586304,8.575746051064925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.3623046875,0.0,1951.1751708984373,1895.4371337890625,0.0,2058.33349609375,1.0,1.0,0.0,3.0,1.0,0.0
12055260,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9546979069709778,0.4204269051551819,0.3796120584011078,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9766156077384948,0.4513861835002899,0.4278013408184051,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.8456808924674988,0.2979135513305664,0.2094991654157638,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8026447296142578,0.2522713541984558,0.2407709211111068,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.7288047075271606,0.187230959534645,0.8516255617141724,285.524169921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2721252441406,285.5218811035156,1.0,0.4752346873283386,1.0,1.0,0.0,1.0,-2.5322377681732178,2.532232522964477,5.1561805776145775e-06,1.9562150239944456,0.97214275598526,0.97214275598526,0.0,100.76985931396484,87.0,26331.326171875,0.0,1362.0230712890625,1.0,282.75860595703125,284.5169372558594,291.178466796875,292.9581298828125,293.1499938964844,293.1499938964844,282.45001220703125,30215.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706120610237122,1.0,0.0,0.0,3.5867919921875,3.5868144035339355,8.584315196458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.82373046875,0.0,1951.0081787109373,1895.4371337890625,0.0,2206.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12055320,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9546979069709778,0.4204269051551819,0.3796120584011078,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9766156077384948,0.4513861835002899,0.4278013408184051,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.8456808924674988,0.2979135513305664,0.2094991654157638,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8026447296142578,0.2522713541984558,0.2407709211111068,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.7288047075271606,0.187230959534645,0.8516255617141724,285.524169921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2721252441406,285.5218811035156,1.0,0.4752346873283386,1.0,1.0,0.0,1.0,-2.5322377681732178,2.532232522964477,5.1561805776145775e-06,1.9562150239944456,0.97214275598526,0.97214275598526,0.0,100.76985931396484,87.0,26331.326171875,0.0,1362.0230712890625,1.0,282.75860595703125,284.5169372558594,291.178466796875,292.9581298828125,293.1499938964844,293.1499938964844,282.45001220703125,30215.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706120610237122,1.0,0.0,0.0,3.5867919921875,3.5868144035339355,8.584315196458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.82373046875,0.0,1951.0081787109373,1895.4371337890625,0.0,2206.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12055380,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9658091068267822,0.416990578174591,0.3765303194522857,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.988865613937378,0.4522056579589844,0.4285626709461212,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8572793006896973,0.2981999516487121,0.2096598446369171,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8134903311729431,0.2520340085029602,0.2404909133911132,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7372251749038696,0.1865057647228241,0.8480830788612366,285.2867126464844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2557983398437,285.2842712402344,1.0,0.4711323976516723,1.0,1.0,0.0,1.0,-2.5250518321990967,2.5250465869903564,5.126509677211288e-06,1.9504315853118896,0.9747136831283568,0.9747136831283568,0.0,95.8882064819336,90.0,26913.498046875,0.0,1331.8934326171875,1.0,282.4587707519531,284.255615234375,291.1745300292969,293.0000305175781,293.1499938964844,293.1499938964844,282.1499938964844,30090.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856826186180115,1.0,0.0,0.0,3.587608814239502,3.5876309871673584,8.588225455241627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.30126953125,0.0,1950.931640625,1895.4371337890625,0.0,2341.30810546875,1.0,1.0,0.0,3.0,1.0,0.0
12055440,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9658091068267822,0.416990578174591,0.3765303194522857,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.988865613937378,0.4522056579589844,0.4285626709461212,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8572793006896973,0.2981999516487121,0.2096598446369171,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8134903311729431,0.2520340085029602,0.2404909133911132,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7372251749038696,0.1865057647228241,0.8480830788612366,285.2867126464844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2557983398437,285.2842712402344,1.0,0.4711323976516723,1.0,1.0,0.0,1.0,-2.5250518321990967,2.5250465869903564,5.126509677211288e-06,1.9504315853118896,0.9747136831283568,0.9747136831283568,0.0,95.8882064819336,90.0,26913.498046875,0.0,1331.8934326171875,1.0,282.4587707519531,284.255615234375,291.1745300292969,293.0000305175781,293.1499938964844,293.1499938964844,282.1499938964844,30090.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856826186180115,1.0,0.0,0.0,3.587608814239502,3.5876309871673584,8.588225455241627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.30126953125,0.0,1950.931640625,1895.4371337890625,0.0,2341.30810546875,1.0,1.0,0.0,3.0,1.0,0.0
12055500,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9669457674026488,0.415118008852005,0.3749167919158935,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9910898208618164,0.4524239599704742,0.4288254082202911,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8595188856124878,0.2982053756713867,0.2096879631280899,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8152885437011719,0.2517692148685455,0.2402697503566742,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7384288907051086,0.1859972029924392,0.8459152579307556,285.1152648925781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.246826171875,285.1019897460937,1.0,0.4698893129825592,1.0,1.0,0.0,1.0,-2.5205931663513184,2.520588159561157,5.108191089675529e-06,1.9468672275543213,0.974170446395874,0.974170446395874,0.0,94.90193939208984,90.0,27462.29296875,0.0,1322.056640625,1.0,282.2029724121094,284.0547180175781,291.1961364746094,293.1072082519531,293.1499938964844,293.1499938964844,282.1499938964844,30082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944585084915161,1.0,0.0,0.0,3.587660789489746,3.5876832008361816,8.588474429416237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.60302734375,0.0,1950.9267578125,1895.4371337890625,0.0,2420.872802734375,1.0,1.0,0.0,3.0,1.0,0.0
12055560,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9655886888504028,0.4130967557430267,0.3731139302253723,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9913002252578736,0.4524805545806885,0.4289047718048095,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8596052527427673,0.2980924844741821,0.2096213549375534,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8150887489318848,0.2513873279094696,0.2399357706308365,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7378559112548828,0.1853760182857513,0.8432794809341431,285.0467224121094,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2367858886719,285.0442199707031,1.0,0.4689833521842956,1.0,1.0,0.0,1.0,-2.5148754119873047,2.514870405197144,5.08481980432407e-06,1.942333102226257,0.9740694761276244,0.9740694761276244,0.0,94.6404266357422,93.0,27464.853515625,0.0,1313.7894287109375,1.0,282.15869140625,283.99237060546875,291.1602478027344,293.0205993652344,293.1499938964844,293.1499938964844,281.8500061035156,30099.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970031499862671,1.0,0.0,0.0,3.587545871734619,3.5875682830810547,8.587924185121665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.52294921875,0.0,1950.9376220703125,1895.4371337890625,0.0,2444.0576171875,1.0,1.0,0.0,3.0,1.0,0.0
12055620,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9587923288345336,0.4089030921459198,0.3694775104522705,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.988474190235138,0.4523526728153229,0.4289212524890899,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8563382625579834,0.297718733549118,0.2094379365444183,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8114240765571594,0.250445157289505,0.2391585409641266,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7338249087333679,0.1839527189731598,0.837427020072937,284.8051147460937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2167663574219,284.8024597167969,1.0,0.4679022431373596,1.0,1.0,0.0,1.0,-2.5023417472839355,2.5023367404937744,5.033803518017521e-06,1.9324061870574951,0.9701923131942748,0.9701923131942748,0.0,95.35862731933594,96.0,27988.6875,0.0,1301.2918701171875,1.0,281.8587646484375,283.7279357910156,291.1503601074219,293.0413818359375,293.1499938964844,293.1499938964844,281.54998779296875,30246.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057531714439392,1.0,0.0,0.0,3.5865955352783203,3.586617946624756,8.583375006310234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.85400390625,0.0,1951.026611328125,1895.4371337890625,0.0,2524.140625,1.0,1.0,0.0,3.0,1.0,0.0
12055680,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9587923288345336,0.4089030921459198,0.3694775104522705,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.988474190235138,0.4523526728153229,0.4289212524890899,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8563382625579834,0.297718733549118,0.2094379365444183,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8114240765571594,0.250445157289505,0.2391585409641266,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7338249087333679,0.1839527189731598,0.837427020072937,284.8051147460937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2167663574219,284.8024597167969,1.0,0.4679022431373596,1.0,1.0,0.0,1.0,-2.5023417472839355,2.5023367404937744,5.033803518017521e-06,1.9324061870574951,0.9701923131942748,0.9701923131942748,0.0,95.35862731933594,96.0,27988.6875,0.0,1301.2918701171875,1.0,281.8587646484375,283.7279357910156,291.1503601074219,293.0413818359375,293.1499938964844,293.1499938964844,281.54998779296875,30246.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057531714439392,1.0,0.0,0.0,3.5865955352783203,3.586617946624756,8.583375006310234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.85400390625,0.0,1951.026611328125,1895.4371337890625,0.0,2524.140625,1.0,1.0,0.0,3.0,1.0,0.0
12055740,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.948257565498352,0.4046336710453033,0.3657564222812652,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.982711672782898,0.4520134329795837,0.4287304282188415,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.8503498435020447,0.2972429096698761,0.2091826945543289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.8048785924911499,0.2493490874767303,0.2382414042949676,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.591064453125,0.7274664044380188,0.1823696196079254,0.8308945298194885,284.5897521972656,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.197509765625,284.5872802734375,1.0,0.467387855052948,1.0,1.0,0.0,1.0,-2.488384962081909,2.488379955291748,4.977345270162914e-06,1.92137348651886,0.963653028011322,0.963653028011322,0.0,97.13208770751952,99.0,28682.455078125,0.0,1291.628173828125,1.0,281.558837890625,283.4750366210937,291.1504821777344,293.0788879394531,293.1499938964844,293.1499938964844,281.25,30517.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138888478279114,1.0,0.0,0.0,3.5848331451416016,3.584855556488037,8.574941716688045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.60986328125,0.0,1951.190673828125,1895.4371337890625,0.0,2599.050537109375,1.0,1.0,0.0,3.0,1.0,0.0
12055800,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.948257565498352,0.4046336710453033,0.3657564222812652,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.982711672782898,0.4520134329795837,0.4287304282188415,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.8503498435020447,0.2972429096698761,0.2091826945543289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.8048785924911499,0.2493490874767303,0.2382414042949676,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.591064453125,0.7274664044380188,0.1823696196079254,0.8308945298194885,284.5897521972656,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.197509765625,284.5872802734375,1.0,0.467387855052948,1.0,1.0,0.0,1.0,-2.488384962081909,2.488379955291748,4.977345270162914e-06,1.92137348651886,0.963653028011322,0.963653028011322,0.0,97.13208770751952,99.0,28682.455078125,0.0,1291.628173828125,1.0,281.558837890625,283.4750366210937,291.1504821777344,293.0788879394531,293.1499938964844,293.1499938964844,281.25,30517.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138888478279114,1.0,0.0,0.0,3.5848331451416016,3.584855556488037,8.574941716688045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.60986328125,0.0,1951.190673828125,1895.4371337890625,0.0,2599.050537109375,1.0,1.0,0.0,3.0,1.0,0.0
12055860,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.9358328580856324,0.4003131687641144,0.3620253503322601,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.375244140625,0.9752989411354064,0.4515093266963959,0.4284138083457947,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.8433661460876465,0.2967131435871124,0.2089086771011352,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760681152344,0.7970190048217773,0.248155415058136,0.2372527420520782,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768005371094,0.7200822234153748,0.180695042014122,0.8240274786949158,284.3754577636719,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1793518066406,284.3729858398437,1.0,0.4671900272369385,1.0,1.0,0.0,1.0,-2.473754644393921,2.473749876022339,4.918566901324084e-06,1.909836411476136,0.9542760252952576,0.9542760252952576,0.0,99.45968627929688,102.0,29371.9921875,0.0,1283.5618896484375,1.0,281.2588195800781,283.2224426269531,291.1563720703125,293.12603759765625,293.1499938964844,293.1499938964844,280.95001220703125,30936.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227624893188477,1.0,0.0,0.0,3.582113981246948,3.582136392593384,8.561938216189446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.4287109375,0.0,1951.44140625,1895.4371337890625,0.0,2681.180908203125,1.0,1.0,0.0,3.0,1.0,0.0
12055920,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.9358328580856324,0.4003131687641144,0.3620253503322601,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.375244140625,0.9752989411354064,0.4515093266963959,0.4284138083457947,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.8433661460876465,0.2967131435871124,0.2089086771011352,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760681152344,0.7970190048217773,0.248155415058136,0.2372527420520782,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768005371094,0.7200822234153748,0.180695042014122,0.8240274786949158,284.3754577636719,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1793518066406,284.3729858398437,1.0,0.4671900272369385,1.0,1.0,0.0,1.0,-2.473754644393921,2.473749876022339,4.918566901324084e-06,1.909836411476136,0.9542760252952576,0.9542760252952576,0.0,99.45968627929688,102.0,29371.9921875,0.0,1283.5618896484375,1.0,281.2588195800781,283.2224426269531,291.1563720703125,293.12603759765625,293.1499938964844,293.1499938964844,280.95001220703125,30936.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227624893188477,1.0,0.0,0.0,3.582113981246948,3.582136392593384,8.561938216189446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.4287109375,0.0,1951.44140625,1895.4371337890625,0.0,2681.180908203125,1.0,1.0,0.0,3.0,1.0,0.0
12055980,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628723144531,0.9225369691848756,0.3959044814109802,0.358230322599411,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627502441406,0.9667305946350098,0.4508161544799804,0.427935391664505,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.8360297083854675,0.2961154580116272,0.2085980623960495,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7886447906494141,0.24686199426651,0.2361830770969391,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.7119508385658264,0.1789385974407196,0.8168472051620483,284.1629638671875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1619567871094,284.1605224609375,1.0,0.4671467542648315,1.0,1.0,0.0,1.0,-2.458336114883423,2.4583311080932617,4.857071871811058e-06,1.8977106809616089,0.94207364320755,0.94207364320755,0.0,102.1279296875,105.0,30095.32421875,0.0,1276.0335693359375,1.0,280.9588623046875,282.9728698730469,291.1620483398437,293.1750793457031,293.1499938964844,293.1499938964844,280.6499938964844,31531.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369886398315,1.0,0.0,0.0,3.5782463550567627,3.5782690048217773,8.543459557586175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.291015625,0.0,1951.792724609375,1895.4371337890625,0.0,2768.347900390625,1.0,1.0,0.0,3.0,1.0,0.0
12056040,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628723144531,0.9225369691848756,0.3959044814109802,0.358230322599411,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627502441406,0.9667305946350098,0.4508161544799804,0.427935391664505,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.8360297083854675,0.2961154580116272,0.2085980623960495,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7886447906494141,0.24686199426651,0.2361830770969391,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.7119508385658264,0.1789385974407196,0.8168472051620483,284.1629638671875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1619567871094,284.1605224609375,1.0,0.4671467542648315,1.0,1.0,0.0,1.0,-2.458336114883423,2.4583311080932617,4.857071871811058e-06,1.8977106809616089,0.94207364320755,0.94207364320755,0.0,102.1279296875,105.0,30095.32421875,0.0,1276.0335693359375,1.0,280.9588623046875,282.9728698730469,291.1620483398437,293.1750793457031,293.1499938964844,293.1499938964844,280.6499938964844,31531.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369886398315,1.0,0.0,0.0,3.5782463550567627,3.5782690048217773,8.543459557586175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.291015625,0.0,1951.792724609375,1895.4371337890625,0.0,2768.347900390625,1.0,1.0,0.0,3.0,1.0,0.0
12056100,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9160932898521424,0.393707662820816,0.3563650846481323,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.014892578125,0.9623029828071594,0.4504313170909881,0.4276787340641022,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174255371094,0.8324788212776184,0.2958182990550995,0.2084539979696273,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.7845373153686523,0.2461999505758285,0.2356423139572143,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.7077038288116455,0.1780495196580886,0.8132299184799194,284.0160217285156,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1539001464844,284.0040283203125,1.0,0.4671616852283478,1.0,1.0,0.0,1.0,-2.450618028640747,2.450613260269165,4.826449185202364e-06,1.891646146774292,0.9344406127929688,0.9344406127929688,0.0,103.50422668457033,105.0,30865.44921875,0.0,1272.4580078125,1.0,280.7032775878906,282.78680419921875,291.19268798828125,293.2987365722656,293.1499938964844,293.1499938964844,280.6499938964844,31909.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396030068397522,1.0,0.0,0.0,3.575791835784912,3.5758144855499268,8.531742992090585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.48193359375,0.0,1952.012451171875,1895.4371337890625,0.0,2838.00634765625,1.0,1.0,0.0,3.0,1.0,0.0
12056160,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.90953928232193,0.3914430141448974,0.3543896079063415,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95416259765625,0.9574708938598632,0.4499605000019073,0.427307516336441,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.8287405371665955,0.295474112033844,0.2082595378160476,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.7802377939224243,0.2454905211925506,0.2350433766841888,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.7031731605529785,0.1771230846643448,0.8094168305397034,283.95440673828125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1454467773437,283.951904296875,1.0,0.467169314622879,1.0,1.0,0.0,1.0,-2.4422647953033447,2.4422600269317627,4.793458174390253e-06,1.885103225708008,0.9271352887153624,0.9271352887153624,0.0,104.9818344116211,108.0,30888.61328125,0.0,1268.5540771484375,1.0,280.6588134765625,282.72882080078125,291.16900634765625,293.2300109863281,293.1499938964844,293.1499938964844,280.3500061035156,32340.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421719670295715,1.0,0.0,0.0,3.572986125946045,3.57300877571106,8.518359777553997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.07470703125,0.0,1952.2606201171875,1895.4371337890625,0.0,2862.0146484375,1.0,1.0,0.0,3.0,1.0,0.0
12056220,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.8977572321891785,0.3869129717350006,0.3504946231842041,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9477974772453308,0.4489295780658722,0.4265228509902954,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.821590006351471,0.2947817146778106,0.2078904211521148,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.77201247215271,0.2440384179353714,0.2338333874940872,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7465209960937,0.694351851940155,0.1752508580684662,0.8017552495002747,283.7451171875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.129638671875,283.7425537109375,1.0,0.4672068059444427,1.0,1.0,0.0,1.0,-2.425541400909424,2.425536632537842,4.727791292680195e-06,1.872020483016968,0.9094011187553406,0.9094011187553406,0.0,107.9470443725586,111.0,31658.71875,0.0,1260.8162841796875,1.0,280.35894775390625,282.4847412109375,291.1740417480469,293.2829895019531,293.1499938964844,293.1499938964844,280.04998779296875,33425.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525037169456482,1.0,0.0,0.0,3.565922260284424,3.5659449100494385,8.484710178890964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.26220703125,0.0,1952.870849609375,1895.4371337890625,0.0,2958.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
12056280,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.8977572321891785,0.3869129717350006,0.3504946231842041,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9477974772453308,0.4489295780658722,0.4265228509902954,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.821590006351471,0.2947817146778106,0.2078904211521148,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.77201247215271,0.2440384179353714,0.2338333874940872,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7465209960937,0.694351851940155,0.1752508580684662,0.8017552495002747,283.7451171875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.129638671875,283.7425537109375,1.0,0.4672068059444427,1.0,1.0,0.0,1.0,-2.425541400909424,2.425536632537842,4.727791292680195e-06,1.872020483016968,0.9094011187553406,0.9094011187553406,0.0,107.9470443725586,111.0,31658.71875,0.0,1260.8162841796875,1.0,280.35894775390625,282.4847412109375,291.1740417480469,293.2829895019531,293.1499938964844,293.1499938964844,280.04998779296875,33425.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525037169456482,1.0,0.0,0.0,3.565922260284424,3.5659449100494385,8.484710178890964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.26220703125,0.0,1952.870849609375,1895.4371337890625,0.0,2958.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
12056340,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.8865215182304382,0.3823144733905792,0.3465410768985748,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346374511719,0.9379424452781676,0.4477196335792541,0.4255741536617279,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.53515625,0.8145412802696228,0.2940376698970794,0.2074877917766571,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.7640782594680786,0.242506206035614,0.2325508892536163,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5363464355469,0.6856861114501953,0.1733245253562927,0.7938631176948547,283.5348815917969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1144714355469,283.53228759765625,1.0,0.4672271609306335,1.0,1.0,0.0,1.0,-2.408146381378174,2.408141613006592,4.6600575842603575e-06,1.858451008796692,0.8888587355613708,0.8888587355613708,0.0,110.97899627685548,114.0,32404.359375,0.0,1252.62109375,1.0,280.0590209960937,282.24053955078125,291.1770935058594,293.33251953125,293.1499938964844,293.1499938964844,280.3500061035156,34872.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626286387443542,1.0,0.0,0.0,3.5564866065979004,3.556509733200073,8.439868679488427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.47705078125,0.0,1953.6536865234373,1895.4371337890625,0.0,3053.66064453125,1.0,1.0,0.0,3.0,1.0,0.0
12056400,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.8865215182304382,0.3823144733905792,0.3465410768985748,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346374511719,0.9379424452781676,0.4477196335792541,0.4255741536617279,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.53515625,0.8145412802696228,0.2940376698970794,0.2074877917766571,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.7640782594680786,0.242506206035614,0.2325508892536163,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5363464355469,0.6856861114501953,0.1733245253562927,0.7938631176948547,283.5348815917969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1144714355469,283.53228759765625,1.0,0.4672271609306335,1.0,1.0,0.0,1.0,-2.408146381378174,2.408141613006592,4.6600575842603575e-06,1.858451008796692,0.8888587355613708,0.8888587355613708,0.0,110.97899627685548,114.0,32404.359375,0.0,1252.62109375,1.0,280.0590209960937,282.24053955078125,291.1770935058594,293.33251953125,293.1499938964844,293.1499938964844,280.3500061035156,34872.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626286387443542,1.0,0.0,0.0,3.5564866065979004,3.556509733200073,8.439868679488427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.47705078125,0.0,1953.6536865234373,1895.4371337890625,0.0,3053.66064453125,1.0,1.0,0.0,3.0,1.0,0.0
12056460,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8899216055870056,0.3835713863372803,0.3463130295276642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.9445154666900636,0.4521510303020477,0.4283472001552582,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289123535156,0.8204646706581116,0.2987620830535888,0.2098002135753631,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284240722656,0.7696124911308289,0.2462877333164215,0.2348351627588272,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72735595703125,0.6914005279541016,0.1767389774322509,0.8030112385749817,283.7292785644531,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.1542053222656,283.7330017089844,1.0,0.4690882265567779,1.0,1.0,0.0,1.0,-2.427675247192383,2.427670478820801,4.735021775559289e-06,1.8730928897857664,0.8740140795707703,0.8740140795707703,0.0,109.88500213623048,117.0,31721.724609375,0.0,1271.4024658203125,1.0,280.3414306640625,282.4734802246094,291.07537841796875,293.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36114.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434376120567322,1.0,0.0,0.0,3.547433376312256,3.5474565029144287,8.39695474041946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.9033203125,0.0,1952.9393310546875,1895.4371337890625,0.0,2873.84912109375,0.9995223879814148,1.0,0.0,3.0,1.0,0.0
12056520,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8899216055870056,0.3835713863372803,0.3463130295276642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.9445154666900636,0.4521510303020477,0.4283472001552582,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289123535156,0.8204646706581116,0.2987620830535888,0.2098002135753631,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284240722656,0.7696124911308289,0.2462877333164215,0.2348351627588272,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72735595703125,0.6914005279541016,0.1767389774322509,0.8030112385749817,283.7292785644531,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.1542053222656,283.7330017089844,1.0,0.4690882265567779,1.0,1.0,0.0,1.0,-2.427675247192383,2.427670478820801,4.735021775559289e-06,1.8730928897857664,0.8740140795707703,0.8740140795707703,0.0,109.88500213623048,117.0,31721.724609375,0.0,1271.4024658203125,1.0,280.3414306640625,282.4734802246094,291.07537841796875,293.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36114.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434376120567322,1.0,0.0,0.0,3.547433376312256,3.5474565029144287,8.39695474041946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.9033203125,0.0,1952.9393310546875,1895.4371337890625,0.0,2873.84912109375,0.9995223879814148,1.0,0.0,3.0,1.0,0.0
12056580,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.8925937414169312,0.3844490647315979,0.3471094965934753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96539306640625,0.9499386548995972,0.4562171101570129,0.4321806132793426,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8256422281265259,0.3028634488582611,0.2127027660608291,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.774543285369873,0.2493072897195816,0.2377884835004806,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.696782648563385,0.1793847531080246,0.8154312968254089,283.96502685546875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1855773925781,283.96905517578125,1.0,0.4726425409317016,1.0,1.0,0.0,1.0,-2.455197811126709,2.455193042755127,4.843254828301724e-06,1.894533634185791,0.8627198338508606,0.8627198338508606,0.0,109.87206268310548,120.0,31067.1875,0.0,1304.655517578125,1.0,280.6407470703125,282.7437744140625,291.07354736328125,293.0414123535156,293.1499938964844,293.1499938964844,280.95001220703125,36757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823063850402832,1.0,0.0,0.0,3.5210177898406982,3.521040678024292,8.27236590339453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.22216796875,0.0,1921.31787109375,1895.4371337890625,0.0,2683.97705078125,0.9937642216682434,1.0,0.0,3.0,1.0,0.0
12056640,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.8925937414169312,0.3844490647315979,0.3471094965934753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96539306640625,0.9499386548995972,0.4562171101570129,0.4321806132793426,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8256422281265259,0.3028634488582611,0.2127027660608291,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.774543285369873,0.2493072897195816,0.2377884835004806,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.696782648563385,0.1793847531080246,0.8154312968254089,283.96502685546875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1855773925781,283.96905517578125,1.0,0.4726425409317016,1.0,1.0,0.0,1.0,-2.455197811126709,2.455193042755127,4.843254828301724e-06,1.894533634185791,0.8627198338508606,0.8627198338508606,0.0,109.87206268310548,120.0,31067.1875,0.0,1304.655517578125,1.0,280.6407470703125,282.7437744140625,291.07354736328125,293.0414123535156,293.1499938964844,293.1499938964844,280.95001220703125,36757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823063850402832,1.0,0.0,0.0,3.5210177898406982,3.521040678024292,8.27236590339453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.22216796875,0.0,1921.31787109375,1895.4371337890625,0.0,2683.97705078125,0.9937642216682434,1.0,0.0,3.0,1.0,0.0
12056700,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253356933594,0.8923630714416504,0.3848522305488586,0.3474467694759369,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.9508328437805176,0.45820352435112,0.4340347945690155,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.8268471956253052,0.3048261106014251,0.2140723615884781,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.7755427956581116,0.2506739497184753,0.2391072660684585,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11785888671875,0.6979830861091614,0.1805376559495926,0.8208068609237671,284.1250305175781,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.198974609375,284.13836669921875,1.0,0.4746991693973541,1.0,1.0,0.0,1.0,-2.467519998550415,2.467514991760254,4.8921338020591065e-06,1.904139757156372,0.8587572574615479,0.8587572574615479,0.0,110.5185317993164,120.0,30353.873046875,0.0,1322.492919921875,1.0,280.8948974609375,282.9423828125,291.0597229003906,292.9351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36897.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120031952857971,1.0,0.0,0.0,3.5042052268981934,3.504228115081787,8.193555345314962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.91748046875,0.0,1898.759033203125,1895.4371337890625,0.0,2581.652587890625,0.989818811416626,1.0,0.0,3.0,1.0,0.0
12056760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012634277344,0.891878068447113,0.3853352963924408,0.3479041755199432,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015380859375,0.951383113861084,0.4602521359920501,0.4359825551509857,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008056640625,0.8277912139892578,0.3068267703056335,0.2154842019081115,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.7762320637702942,0.2520368695259094,0.240430474281311,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.6988429427146912,0.1816610246896743,0.8260511755943298,284.201171875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.2121887207031,284.20513916015625,1.0,0.476898580789566,1.0,1.0,0.0,1.0,-2.4799964427948,2.4799914360046387,4.941871338814963e-06,1.913860440254212,0.8545781970024109,0.8545781970024109,0.0,111.3389129638672,123.0,30366.791015625,0.0,1341.4144287109375,1.0,280.9405212402344,283.0157470703125,291.1025085449219,293.0229797363281,293.1499938964844,293.1499938964844,281.25,36974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070191740989685,1.0,0.0,0.0,3.4874491691589355,3.48747181892395,8.115384275697579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.08642578125,0.0,1875.8544921875,1895.4371337890625,0.0,2535.7705078125,0.9857300519943236,1.0,0.0,3.0,1.0,0.0
12056820,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422607421875,0.8899039626121521,0.3864117860794067,0.3488596975803375,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44256591796875,0.9513009190559388,0.4644291400909424,0.4399090707302093,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418334960937,0.8287872076034546,0.3108882009983063,0.218319833278656,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7766334414482117,0.2547410726547241,0.2430229634046554,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.6995497941970825,0.1838307380676269,0.836067259311676,284.44219970703125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.23681640625,284.4461975097656,1.0,0.4815579354763031,1.0,1.0,0.0,1.0,-2.504417181015014,2.504412174224853,5.040006726630963e-06,1.932905554771424,0.8496854305267334,0.8496854305267334,0.0,113.46483612060548,126.0,29792.28515625,0.0,1381.1575927734375,1.0,281.2400817871094,283.2940673828125,291.13409423828125,293.0177917480469,293.1499938964844,293.1499938964844,281.54998779296875,36904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945022583007812,1.0,0.0,0.0,3.456262350082397,3.456284523010254,7.970887736519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.84228515625,0.0,1831.7021484375,1895.4371337890625,0.0,2421.270751953125,0.9779611825942992,1.0,0.0,3.0,1.0,0.0
