time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056880,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422607421875,0.8899039626121521,0.3864117860794067,0.3488596975803375,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44256591796875,0.9513009190559388,0.4644291400909424,0.4399090707302093,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418334960937,0.8287872076034546,0.3108882009983063,0.218319833278656,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7766334414482117,0.2547410726547241,0.2430229634046554,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.6995497941970825,0.1838307380676269,0.836067259311676,284.44219970703125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.23681640625,284.4461975097656,1.0,0.4815579354763031,1.0,1.0,0.0,1.0,-2.504417181015014,2.504412174224853,5.040006726630963e-06,1.932905554771424,0.8496854305267334,0.8496854305267334,0.0,113.46483612060548,126.0,29792.28515625,0.0,1381.1575927734375,1.0,281.2400817871094,283.2940673828125,291.13409423828125,293.0177917480469,293.1499938964844,293.1499938964844,281.54998779296875,36904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945022583007812,1.0,0.0,0.0,3.456262350082397,3.456284523010254,7.970887736519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.84228515625,0.0,1831.7021484375,1895.4371337890625,0.0,2421.270751953125,0.9779611825942992,1.0,0.0,3.0,1.0,0.0
12056940,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.8885268568992615,0.3871104121208191,0.3494454026222229,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9509142637252808,0.4668450951576233,0.4421524405479431,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.8290947079658508,0.313232809305191,0.219939112663269,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174011230469,0.7765790224075317,0.2562833428382873,0.2444827407598495,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.6996486186981201,0.1850439012050628,0.8415983319282532,284.6200256347656,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.25,284.6313171386719,1.0,0.4842853546142578,1.0,1.0,0.0,1.0,-2.518160581588745,2.518155574798584,5.095686447020853e-06,1.9436322450637813,0.8488792777061462,0.8488792777061462,0.0,114.82418823242188,126.0,29192.193359375,0.0,1404.5279541015625,1.0,281.503662109375,283.5108337402344,291.1234436035156,292.9320068359375,293.1499938964844,293.1499938964844,281.54998779296875,36763.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859603762626648,1.0,0.0,0.0,3.4421067237854004,3.442128896713257,7.905729830781638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.18701171875,0.0,1810.8453369140625,1895.4371337890625,0.0,2343.81640625,0.9743507504463196,1.0,0.0,3.0,1.0,0.0
12057000,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.88767009973526,0.3877334892749786,0.3500394523143768,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.9508164525032043,0.4688082933425903,0.4440286159515381,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.8295003175735474,0.31513512134552,0.2212824821472168,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7766881585121155,0.2575348317623138,0.24569071829319,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.6998578310012817,0.18602254986763,0.8461199998855591,284.6813049316406,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2605895996094,284.6851806640625,1.0,0.4864970445632934,1.0,1.0,0.0,1.0,-2.5296263694763184,2.529621124267578,5.142375812283717e-06,1.9525812864303589,0.8479732871055603,0.8479732871055603,0.0,115.87259674072266,129.0,29246.30078125,0.0,1423.8299560546875,1.0,281.5398254394531,283.5697631835937,291.1625366210937,293.0139465332031,293.1499938964844,293.1499938964844,281.8500061035156,36658.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843261957168579,1.0,0.0,0.0,3.433483123779297,3.4335052967071533,7.866166242820327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.92919921875,0.0,1798.0291748046875,1895.4371337890625,0.0,2329.068359375,0.9720646739006042,1.0,0.0,3.0,1.0,0.0
12057060,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8855353593826294,0.3893070220947265,0.3514401912689209,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9503410458564758,0.473398208618164,0.4483425617218017,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.830249011516571,0.3195919692516327,0.224387064576149,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7767508625984192,0.2604593932628631,0.2484745234251022,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7001380920410156,0.1882905066013336,0.8564705848693848,284.9215087890625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.28387451171875,284.9255676269531,1.0,0.4916566014289856,1.0,1.0,0.0,1.0,-2.556002855300904,2.555997610092163,5.250629328656942e-06,1.973180055618286,0.8494510054588318,0.8494510054588318,0.0,118.41156768798828,132.0,28755.625,0.0,1469.3800048828125,1.0,281.8396301269531,283.8418884277344,291.1873779296875,293.008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36306.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751837372779846,1.0,0.0,0.0,3.422574758529663,3.4225966930389404,7.816263973836612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.564453125,0.0,1779.802734375,1895.4371337890625,0.0,2247.007568359375,0.968978226184845,1.0,0.0,3.0,1.0,0.0
12057120,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8855353593826294,0.3893070220947265,0.3514401912689209,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9503410458564758,0.473398208618164,0.4483425617218017,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.830249011516571,0.3195919692516327,0.224387064576149,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7767508625984192,0.2604593932628631,0.2484745234251022,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7001380920410156,0.1882905066013336,0.8564705848693848,284.9215087890625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.28387451171875,284.9255676269531,1.0,0.4916566014289856,1.0,1.0,0.0,1.0,-2.556002855300904,2.555997610092163,5.250629328656942e-06,1.973180055618286,0.8494510054588318,0.8494510054588318,0.0,118.41156768798828,132.0,28755.625,0.0,1469.3800048828125,1.0,281.8396301269531,283.8418884277344,291.1873779296875,293.008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36306.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751837372779846,1.0,0.0,0.0,3.422574758529663,3.4225966930389404,7.816263973836612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.564453125,0.0,1779.802734375,1895.4371337890625,0.0,2247.007568359375,0.968978226184845,1.0,0.0,3.0,1.0,0.0
12057180,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.883928120136261,0.3912860155105591,0.3531657755374908,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.9503395557403564,0.4783326983451843,0.4529432654380798,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8313904404640198,0.3243747353553772,0.2276946008205413,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7771925330162048,0.263612300157547,0.2514457702636719,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7007613182067871,0.1907240450382232,0.8674393892288208,285.1806030273437,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.30792236328125,285.1842346191406,1.0,0.4970398247241974,1.0,1.0,0.0,1.0,-2.5843260288238525,2.5843207836151123,5.368129222915741e-06,1.9952927827835083,0.8545719385147095,0.8545719385147095,0.0,120.938720703125,135.0,28443.1484375,0.0,1518.352783203125,1.0,282.1396179199219,284.1181945800781,291.2157897949219,293.0154724121094,293.1499938964844,293.1499938964844,282.45001220703125,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672653198242188,1.0,0.0,0.0,3.4264161586761475,3.426438093185425,7.833818926883396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.00732421875,0.0,1780.8260498046875,1895.4371337890625,0.0,2176.593017578125,0.9694404006004332,1.0,0.0,3.0,1.0,0.0
12057240,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.883928120136261,0.3912860155105591,0.3531657755374908,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.9503395557403564,0.4783326983451843,0.4529432654380798,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8313904404640198,0.3243747353553772,0.2276946008205413,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7771925330162048,0.263612300157547,0.2514457702636719,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7007613182067871,0.1907240450382232,0.8674393892288208,285.1806030273437,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.30792236328125,285.1842346191406,1.0,0.4970398247241974,1.0,1.0,0.0,1.0,-2.5843260288238525,2.5843207836151123,5.368129222915741e-06,1.9952927827835083,0.8545719385147095,0.8545719385147095,0.0,120.938720703125,135.0,28443.1484375,0.0,1518.352783203125,1.0,282.1396179199219,284.1181945800781,291.2157897949219,293.0154724121094,293.1499938964844,293.1499938964844,282.45001220703125,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672653198242188,1.0,0.0,0.0,3.4264161586761475,3.426438093185425,7.833818926883396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.00732421875,0.0,1780.8260498046875,1895.4371337890625,0.0,2176.593017578125,0.9694404006004332,1.0,0.0,3.0,1.0,0.0
12057300,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8831930160522461,0.3923766613006592,0.3540977239608764,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.9503896832466124,0.4808905124664306,0.4553118050098419,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.8320122957229614,0.3268593549728393,0.2294031232595443,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.7774665355682373,0.2652559876441955,0.25298672914505,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.7011256217956543,0.1919924616813659,0.873131275177002,285.3575744628906,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3197631835937,285.371337890625,1.0,0.4998129308223724,1.0,1.0,0.0,1.0,-2.5990350246429443,2.599029541015625,5.429680186352925e-06,2.0067834854125977,0.8589910864830017,0.8589910864830017,0.0,122.23246002197266,135.0,28032.609375,0.0,1544.080810546875,1.0,282.3923645019531,284.31903076171875,291.20269775390625,292.9281921386719,293.1499938964844,293.1499938964844,282.45001220703125,35632.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612534761428833,1.0,0.0,0.0,3.4338324069976807,3.433854341506958,7.867766953495448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.13134765625,0.0,1788.593017578125,1895.4371337890625,0.0,2123.575927734375,0.9710535407066344,1.0,0.0,3.0,1.0,0.0
12057360,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8828606605529785,0.3936007618904114,0.3552110195159912,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.9508419036865234,0.4835664927959442,0.4578395485877991,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8329521417617798,0.3294538259506225,0.2312152087688446,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7780535221099854,0.2669829428195953,0.2546268105506897,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.7017847299575806,0.1933282613754272,0.8791745901107788,285.435302734375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.33233642578125,285.4385986328125,1.0,0.5026668906211853,1.0,1.0,0.0,1.0,-2.614818572998047,2.6148130893707275,5.49609421796049e-06,2.01910138130188,0.8630642294883728,0.8630642294883728,0.0,123.44428253173828,138.0,28156.1640625,0.0,1571.190673828125,1.0,282.4397888183594,284.38800048828125,291.2460021972656,293.028076171875,293.1499938964844,293.1499938964844,282.75,35419.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607619166374207,1.0,0.0,0.0,3.445566177368164,3.4455881118774414,7.921628935037006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.47900390625,0.0,1802.5653076171875,1895.4371337890625,0.0,2119.2587890625,0.9736744165420532,1.0,0.0,3.0,1.0,0.0
12057420,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8821656703948975,0.3961935937404632,0.3575135469436645,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.9516740441322328,0.4890483319759369,0.4629764258861542,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8348047733306885,0.3347917199134826,0.2349195480346679,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7792062163352966,0.2705421149730682,0.2579894959926605,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.7030900120735168,0.1960826963186264,0.8915942311286926,285.6847229003906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3565368652344,285.687744140625,1.0,0.5085264444351196,1.0,1.0,0.0,1.0,-2.647171974182129,2.6471664905548096,5.633509317704011e-06,2.0443592071533203,0.8748526573181152,0.8748526573181152,0.0,125.96881103515624,141.0,27887.4296875,0.0,1627.8516845703125,1.0,282.739990234375,284.6511535644531,291.2757568359375,293.041748046875,293.1499938964844,293.1499938964844,283.04998779296875,34981.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551336288452148,1.0,0.0,0.0,3.4794740676879883,3.4794962406158447,8.078309861048183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.76708984375,0.0,1845.1612548828125,1895.4371337890625,0.0,2070.02685546875,0.9815990328788756,1.0,0.0,3.0,1.0,0.0
12057480,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8821656703948975,0.3961935937404632,0.3575135469436645,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.9516740441322328,0.4890483319759369,0.4629764258861542,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8348047733306885,0.3347917199134826,0.2349195480346679,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7792062163352966,0.2705421149730682,0.2579894959926605,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.7030900120735168,0.1960826963186264,0.8915942311286926,285.6847229003906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3565368652344,285.687744140625,1.0,0.5085264444351196,1.0,1.0,0.0,1.0,-2.647171974182129,2.6471664905548096,5.633509317704011e-06,2.0443592071533203,0.8748526573181152,0.8748526573181152,0.0,125.96881103515624,141.0,27887.4296875,0.0,1627.8516845703125,1.0,282.739990234375,284.6511535644531,291.2757568359375,293.041748046875,293.1499938964844,293.1499938964844,283.04998779296875,34981.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551336288452148,1.0,0.0,0.0,3.4794740676879883,3.4794962406158447,8.078309861048183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.76708984375,0.0,1845.1612548828125,1895.4371337890625,0.0,2070.02685546875,0.9815990328788756,1.0,0.0,3.0,1.0,0.0
12057540,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8817765116691589,0.3990437984466553,0.3600456118583679,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.9527634978294371,0.4947574138641357,0.4683260917663574,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.8368961215019226,0.3403737545013428,0.23879274725914,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.7805944085121155,0.274274617433548,0.2615154683589935,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7046200633049011,0.1989742517471313,0.904628038406372,285.9299011230469,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.38037109375,285.9326477050781,1.0,0.5146027207374573,1.0,1.0,0.0,1.0,-2.6811954975128174,2.68118953704834,5.779822458862327e-06,2.070908308029175,0.8898892402648926,0.8898892402648926,0.0,128.5237579345703,144.0,27632.021484375,0.0,1688.31396484375,1.0,283.0403747558594,284.90899658203125,291.3048400878906,293.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,34580.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499140501022339,1.0,0.0,0.0,3.5268352031707764,3.526857852935791,8.299724072458048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.42236328125,0.0,1908.0430908203125,1895.4371337890625,0.0,2024.7076416015625,0.9909326434135436,1.0,0.0,3.0,1.0,0.0
12057600,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8817765116691589,0.3990437984466553,0.3600456118583679,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.9527634978294371,0.4947574138641357,0.4683260917663574,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.8368961215019226,0.3403737545013428,0.23879274725914,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.7805944085121155,0.274274617433548,0.2615154683589935,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7046200633049011,0.1989742517471313,0.904628038406372,285.9299011230469,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.38037109375,285.9326477050781,1.0,0.5146027207374573,1.0,1.0,0.0,1.0,-2.6811954975128174,2.68118953704834,5.779822458862327e-06,2.070908308029175,0.8898892402648926,0.8898892402648926,0.0,128.5237579345703,144.0,27632.021484375,0.0,1688.31396484375,1.0,283.0403747558594,284.90899658203125,291.3048400878906,293.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,34580.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499140501022339,1.0,0.0,0.0,3.5268352031707764,3.526857852935791,8.299724072458048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.42236328125,0.0,1908.0430908203125,1895.4371337890625,0.0,2024.7076416015625,0.9909326434135436,1.0,0.0,3.0,1.0,0.0
12057660,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8805739283561707,0.401378184556961,0.3623654246330261,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9529532194137572,0.5000280141830444,0.4734948575496673,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8383134603500366,0.3456608653068542,0.2426014840602874,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7813143134117126,0.2777724266052246,0.2649720013141632,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7055191993713379,0.2016792446374893,0.9174266457557678,286.0304870605469,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3973083496094,286.0318298339844,1.0,0.5207576155662537,1.0,1.0,0.0,1.0,-2.7143092155456543,2.7143032550811768,5.924146989855217e-06,2.0968055725097656,0.9051192998886108,0.9051192998886108,0.0,131.42921447753906,147.0,27759.5078125,0.0,1750.40869140625,1.0,283.1467590332031,285.0076599121094,291.372802734375,293.15789794921875,293.1499938964844,293.1499938964844,283.04998779296875,33996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554813027381897,1.0,0.0,0.0,3.56203293800354,3.5620555877685547,8.46621219352528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.484375,0.0,1952.939453125,1895.4371337890625,0.0,2073.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
12057720,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8805739283561707,0.401378184556961,0.3623654246330261,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9529532194137572,0.5000280141830444,0.4734948575496673,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8383134603500366,0.3456608653068542,0.2426014840602874,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7813143134117126,0.2777724266052246,0.2649720013141632,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7055191993713379,0.2016792446374893,0.9174266457557678,286.0304870605469,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3973083496094,286.0318298339844,1.0,0.5207576155662537,1.0,1.0,0.0,1.0,-2.7143092155456543,2.7143032550811768,5.924146989855217e-06,2.0968055725097656,0.9051192998886108,0.9051192998886108,0.0,131.42921447753906,147.0,27759.5078125,0.0,1750.40869140625,1.0,283.1467590332031,285.0076599121094,291.372802734375,293.15789794921875,293.1499938964844,293.1499938964844,283.04998779296875,33996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554813027381897,1.0,0.0,0.0,3.56203293800354,3.5620555877685547,8.46621219352528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.484375,0.0,1952.939453125,1895.4371337890625,0.0,2073.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
12057780,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8769558668136597,0.4024873673915863,0.3637524247169494,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9505444765090942,0.5041761994361877,0.4777819216251373,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8376989364624023,0.3500895202159881,0.245923563838005,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7799861431121826,0.2805500328540802,0.2678889632225036,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7044284343719482,0.2037651240825653,0.9280800819396972,285.9811706542969,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.4014587402344,285.9814758300781,1.0,0.5265988111495972,1.0,1.0,0.0,1.0,-2.74143648147583,2.741430282592773,6.043866960681044e-06,2.1180965900421143,0.9184502363204956,0.9184502363204956,0.0,135.10324096679688,150.0,28235.75390625,0.0,1808.3321533203125,1.0,283.0528259277344,284.9444885253906,291.44073486328125,293.29083251953125,293.1499938964844,293.1499938964844,282.75,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713922262191772,1.0,0.0,0.0,3.56809663772583,3.568119525909424,8.495061933899706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.18701171875,0.0,1952.6851806640625,1895.4371337890625,0.0,2213.211181640625,1.0,1.0,0.0,3.0,1.0,0.0
12057840,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8769558668136597,0.4024873673915863,0.3637524247169494,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9505444765090942,0.5041761994361877,0.4777819216251373,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8376989364624023,0.3500895202159881,0.245923563838005,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7799861431121826,0.2805500328540802,0.2678889632225036,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7044284343719482,0.2037651240825653,0.9280800819396972,285.9811706542969,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.4014587402344,285.9814758300781,1.0,0.5265988111495972,1.0,1.0,0.0,1.0,-2.74143648147583,2.741430282592773,6.043866960681044e-06,2.1180965900421143,0.9184502363204956,0.9184502363204956,0.0,135.10324096679688,150.0,28235.75390625,0.0,1808.3321533203125,1.0,283.0528259277344,284.9444885253906,291.44073486328125,293.29083251953125,293.1499938964844,293.1499938964844,282.75,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713922262191772,1.0,0.0,0.0,3.56809663772583,3.568119525909424,8.495061933899706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.18701171875,0.0,1952.6851806640625,1895.4371337890625,0.0,2213.211181640625,1.0,1.0,0.0,3.0,1.0,0.0
12057900,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.8742648959159851,0.4024594128131866,0.3640434443950653,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9483521580696106,0.5056974291801453,0.4795194566249847,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8366288542747498,0.3518703281879425,0.2473541498184204,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.7785356044769287,0.2815688550472259,0.2690739035606384,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.7030869722366333,0.2044802755117416,0.932244598865509,285.8282165527344,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.3981628417969,285.8177185058594,1.0,0.5292878746986389,1.0,1.0,0.0,1.0,-2.752027988433838,2.752021789550781,6.0910178945050575e-06,2.126447916030884,0.9228455424308776,0.9228455424308776,0.0,137.1997528076172,150.0,28942.466796875,0.0,1834.3338623046875,1.0,282.802490234375,284.76080322265625,291.5057373046875,293.4732360839844,293.1499938964844,293.1499938964844,282.75,32767.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785843551158905,1.0,0.0,0.0,3.570206880569458,3.5702295303344727,8.505112987222674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.12109375,0.0,1952.503173828125,1895.4371337890625,0.0,2342.76123046875,1.0,1.0,0.0,3.0,1.0,0.0
12057960,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.8705469369888306,0.4020021259784698,0.3638411164283752,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9449965953826904,0.5067905783653259,0.4807732403278351,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.8346787095069885,0.3533102869987488,0.2485012412071228,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.776196300983429,0.2822891175746918,0.2699460387229919,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.7008506059646606,0.2049193084239959,0.9351227283477784,285.7727355957031,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39068603515625,285.7713928222656,1.0,0.5317174792289734,1.0,1.0,0.0,1.0,-2.7591824531555176,2.75917649269104,6.123066214058781e-06,2.1321330070495605,0.9277200102806092,0.9277200102806092,0.0,139.5989990234375,153.0,29072.18359375,0.0,1856.6248779296875,1.0,282.7586669921875,284.7070007324219,291.49560546875,293.4345703125,293.1499938964844,293.1499938964844,282.45001220703125,32491.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943194508552551,1.0,0.0,0.0,3.5720040798187256,3.57202672958374,8.513677016708243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.462890625,0.0,1952.3466796875,1895.4371337890625,0.0,2419.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
12058020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.8624616861343384,0.4004417359828949,0.3628135621547699,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9372978806495668,0.5082365870475769,0.4825430810451507,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.8301035165786743,0.3556115627288818,0.2503685653209686,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7707723379135132,0.2831679284572601,0.2711338698863983,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.6954456567764282,0.2052317708730697,0.9382386207580566,285.5500793457031,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3708190917969,285.5484313964844,1.0,0.5358716249465942,1.0,1.0,0.0,1.0,-2.767498731613159,2.7674925327301025,6.160542397992685e-06,2.138796329498291,0.93389493227005,0.93389493227005,0.0,144.51231384277344,156.0,29836.509765625,0.0,1892.6939697265625,1.0,282.4588928222656,284.4573059082031,291.5047607421875,293.5007629394531,293.1499938964844,293.1499938964844,282.1499938964844,32109.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119987845420837,1.0,0.0,0.0,3.5744919776916504,3.574514627456665,8.525541375092871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.2099609375,0.0,1952.1278076171875,1895.4371337890625,0.0,2581.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
12058080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.8624616861343384,0.4004417359828949,0.3628135621547699,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9372978806495668,0.5082365870475769,0.4825430810451507,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.8301035165786743,0.3556115627288818,0.2503685653209686,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7707723379135132,0.2831679284572601,0.2711338698863983,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.6954456567764282,0.2052317708730697,0.9382386207580566,285.5500793457031,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3708190917969,285.5484313964844,1.0,0.5358716249465942,1.0,1.0,0.0,1.0,-2.767498731613159,2.7674925327301025,6.160542397992685e-06,2.138796329498291,0.93389493227005,0.93389493227005,0.0,144.51231384277344,156.0,29836.509765625,0.0,1892.6939697265625,1.0,282.4588928222656,284.4573059082031,291.5047607421875,293.5007629394531,293.1499938964844,293.1499938964844,282.1499938964844,32109.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119987845420837,1.0,0.0,0.0,3.5744919776916504,3.574514627456665,8.525541375092871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.2099609375,0.0,1952.1278076171875,1895.4371337890625,0.0,2581.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
12058140,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.8573169112205505,0.3991132974624634,0.3618790507316589,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9322338104248048,0.5087651610374451,0.4833114743232727,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.8271057605743408,0.3567801415920257,0.251356840133667,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7671955227851868,0.2834222912788391,0.2716005742549896,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.6917374730110168,0.2051160484552383,0.938771665096283,285.3551330566406,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3561096191406,285.3482971191406,1.0,0.5380687117576599,1.0,1.0,0.0,1.0,-2.7696921825408936,2.769685983657837,6.170567758090328e-06,2.140610218048096,0.9355852007865906,0.9355852007865906,0.0,147.5670928955078,156.0,30508.3359375,0.0,1910.546630859375,1.0,282.18231201171875,284.2348937988281,291.53228759765625,293.6028747558594,293.1499938964844,293.1499938964844,282.1499938964844,31980.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228858709335327,1.0,0.0,0.0,3.575329542160034,3.5753519535064697,8.529536330570409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.28857421875,0.0,1952.0535888671875,1895.4371337890625,0.0,2682.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12058200,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.8543177247047424,0.3983112573623657,0.3611994385719299,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.92922180891037,0.5089781284332275,0.4835723638534546,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.8252993226051331,0.3573765158653259,0.2518141865730285,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7650657892227173,0.2834914624691009,0.2717421650886535,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.6894945502281189,0.2049693763256073,0.9385282397270204,285.3233642578125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3475341796875,285.3218994140625,1.0,0.5391438603401184,1.0,1.0,0.0,1.0,-2.769617319107056,2.769611120223999,6.1703353821940254e-06,2.140599250793457,0.9370130896568298,0.9370130896568298,0.0,149.29470825195312,159.0,30556.2578125,0.0,1918.5865478515625,1.0,282.15887451171875,284.204345703125,291.5111694335937,293.5502624511719,293.1499938964844,293.1499938964844,281.8500061035156,31912.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242173790931702,1.0,0.0,0.0,3.5757715702056885,3.575794219970703,8.531645789844333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.4931640625,0.0,1952.0142822265625,1895.4371337890625,0.0,2694.68408203125,1.0,1.0,0.0,3.0,1.0,0.0
12058260,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8468398451805115,0.3960134088993072,0.3593313992023468,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9217376112937928,0.5094072818756104,0.4842014014720917,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8208910226821899,0.3589349687099457,0.2530481219291687,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7597497701644897,0.2835426330566406,0.2720128297805786,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6837146878242493,0.2043985277414322,0.9370708465576172,285.132568359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3247375488281,285.1312255859375,1.0,0.5417246222496033,1.0,1.0,0.0,1.0,-2.7681872844696045,2.768181085586548,6.164169917610707e-06,2.139589071273804,0.9378767013549804,0.9378767013549804,0.0,153.68975830078125,147.0,31496.34375,0.0,1937.080810546875,1.0,281.8589172363281,283.9669494628906,291.5328369140625,293.6220703125,293.1499938964844,293.1499938964844,281.54998779296875,31848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834215521812439,1.0,0.0,0.0,3.576190948486328,3.5762135982513428,8.533647246622422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.35498046875,0.0,1951.9769287109373,1895.4371337890625,0.0,2787.7216796875,1.0,1.0,0.0,3.0,1.0,0.0
12058320,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8468398451805115,0.3960134088993072,0.3593313992023468,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9217376112937928,0.5094072818756104,0.4842014014720917,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8208910226821899,0.3589349687099457,0.2530481219291687,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7597497701644897,0.2835426330566406,0.2720128297805786,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6837146878242493,0.2043985277414322,0.9370708465576172,285.132568359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3247375488281,285.1312255859375,1.0,0.5417246222496033,1.0,1.0,0.0,1.0,-2.7681872844696045,2.768181085586548,6.164169917610707e-06,2.139589071273804,0.9378767013549804,0.9378767013549804,0.0,153.68975830078125,147.0,31496.34375,0.0,1937.080810546875,1.0,281.8589172363281,283.9669494628906,291.5328369140625,293.6220703125,293.1499938964844,293.1499938964844,281.54998779296875,31848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834215521812439,1.0,0.0,0.0,3.576190948486328,3.5762135982513428,8.533647246622422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.35498046875,0.0,1951.9769287109373,1895.4371337890625,0.0,2787.7216796875,1.0,1.0,0.0,3.0,1.0,0.0
12058380,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8477495312690735,0.3936151266098022,0.3571447134017944,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9252661466598512,0.509619951248169,0.484379231929779,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824296772480011,0.3603798449039459,0.2540158927440643,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7619919180870056,0.2834356725215912,0.2718717157840729,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6851083040237427,0.2036606073379516,0.9335722923278807,284.93927001953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3031921386719,284.93780517578125,1.0,0.5392653346061707,1.0,1.0,0.0,1.0,-2.7625668048858643,2.762560606002808,6.139361175883096e-06,2.135336399078369,0.9361502528190612,0.9361502528190612,0.0,151.5596466064453,135.0,32396.427734375,0.0,1918.1861572265625,1.0,281.55889892578125,283.7275390625,291.564453125,293.7076110839844,293.1499938964844,293.1499938964844,281.25,31924.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444079160690308,1.0,0.0,0.0,3.575692176818848,3.5757148265838623,8.531267781108909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7587890625,0.0,1952.0213623046875,1895.4371337890625,0.0,2882.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
12058440,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8477495312690735,0.3936151266098022,0.3571447134017944,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9252661466598512,0.509619951248169,0.484379231929779,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824296772480011,0.3603798449039459,0.2540158927440643,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7619919180870056,0.2834356725215912,0.2718717157840729,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6851083040237427,0.2036606073379516,0.9335722923278807,284.93927001953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3031921386719,284.93780517578125,1.0,0.5392653346061707,1.0,1.0,0.0,1.0,-2.7625668048858643,2.762560606002808,6.139361175883096e-06,2.135336399078369,0.9361502528190612,0.9361502528190612,0.0,151.5596466064453,135.0,32396.427734375,0.0,1918.1861572265625,1.0,281.55889892578125,283.7275390625,291.564453125,293.7076110839844,293.1499938964844,293.1499938964844,281.25,31924.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444079160690308,1.0,0.0,0.0,3.575692176818848,3.5757148265838623,8.531267781108909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7587890625,0.0,1952.0213623046875,1895.4371337890625,0.0,2882.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
12058500,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8504992723464966,0.3924044072628021,0.3560056984424591,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9300575256347656,0.5096713304519653,0.4843729734420776,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8281452059745789,0.3610877990722656,0.2544537484645843,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7652071714401245,0.2833531498908996,0.2717152833938598,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.6877832412719727,0.2032659649848938,0.9313976764678956,284.80035400390625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2931823730469,284.7910461425781,1.0,0.5369575023651123,1.0,1.0,0.0,1.0,-2.758916139602661,2.7589099407196045,6.12317853665445e-06,2.1325299739837646,0.933812379837036,0.933812379837036,0.0,148.7826385498047,135.0,33273.875,0.0,1899.3985595703125,1.0,281.3033447265625,283.5468444824219,291.607421875,293.8489074707031,293.1499938964844,293.1499938964844,281.25,32022.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520841002464294,1.0,0.0,0.0,3.575058937072754,3.575081586837769,8.528245984962268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.388671875,0.0,1952.07763671875,1895.4371337890625,0.0,2954.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
12058560,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.8541610836982727,0.3911380171775818,0.3547273874282837,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.936041533946991,0.5096418857574463,0.484209805727005,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.8328574299812317,0.3617511391639709,0.2548071444034576,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.7692925333976746,0.2832238972187042,0.2714613974094391,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.6912534236907959,0.2028339505195617,0.9288485646247864,284.7513122558594,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.28289794921875,284.7499084472656,1.0,0.5341060161590576,1.0,1.0,0.0,1.0,-2.7542407512664795,2.754234552383423,6.102466159063624e-06,2.1289267539978027,0.9319486618041992,0.9319486618041992,0.0,145.35150146484375,123.0,33402.56640625,0.0,1875.99560546875,1.0,281.25897216796875,283.4955444335937,291.598388671875,293.8007507324219,293.1499938964844,293.1499938964844,280.95001220703125,32143.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550258278846741,1.0,0.0,0.0,3.574271440505981,3.574293851852417,8.524488634975569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.20556640625,0.0,1952.1473388671875,1895.4371337890625,0.0,2982.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
12058620,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8647509217262268,0.3886013329029083,0.3521764278411865,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.951641321182251,0.5094963312149048,0.4837971031665802,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.8453674912452698,0.3630724549293518,0.2554993331432342,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.780456006526947,0.2829333543777466,0.270887941122055,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.7008634805679321,0.2019556164741516,0.9234574437141418,284.56494140625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2638854980469,284.5634765625,1.0,0.5272830128669739,1.0,1.0,0.0,1.0,-2.7443439960479736,2.744338035583496,6.058673079678556e-06,2.121269464492798,0.9252879619598388,0.9252879619598388,0.0,136.86602783203125,111.0,34436.70703125,0.0,1820.9871826171875,1.0,280.9589538574219,283.2662658691406,291.6332092285156,293.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,32513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663938641548157,1.0,0.0,0.0,3.571861267089844,3.5718839168548584,8.512996600984479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.92529296875,0.0,1952.359130859375,1895.4371337890625,0.0,3088.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
12058680,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8647509217262268,0.3886013329029083,0.3521764278411865,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.951641321182251,0.5094963312149048,0.4837971031665802,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.8453674912452698,0.3630724549293518,0.2554993331432342,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.780456006526947,0.2829333543777466,0.270887941122055,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.7008634805679321,0.2019556164741516,0.9234574437141418,284.56494140625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2638854980469,284.5634765625,1.0,0.5272830128669739,1.0,1.0,0.0,1.0,-2.7443439960479736,2.744338035583496,6.058673079678556e-06,2.121269464492798,0.9252879619598388,0.9252879619598388,0.0,136.86602783203125,111.0,34436.70703125,0.0,1820.9871826171875,1.0,280.9589538574219,283.2662658691406,291.6332092285156,293.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,32513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663938641548157,1.0,0.0,0.0,3.571861267089844,3.5718839168548584,8.512996600984479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.92529296875,0.0,1952.359130859375,1895.4371337890625,0.0,3088.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
