time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058740,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771057128906,0.8792511820793152,0.3859704732894897,0.3495010137557983,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769226074219,0.9701699018478394,0.5091525316238403,0.4831560850143432,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.8618337512016296,0.3643197119235992,0.2561075985431671,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.7951410412788391,0.2825482785701751,0.270180195569992,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.7133104205131531,0.2010199725627899,0.9175862669944764,284.3770751953125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2457275390625,284.37554931640625,1.0,0.519406259059906,1.0,1.0,0.0,1.0,-2.733184099197388,2.73317813873291,6.00943303652457e-06,2.11261248588562,0.9161121249198914,0.9161121249198914,0.0,127.087890625,99.0,35445.125,0.0,1758.437744140625,1.0,280.6589660644531,283.0361633300781,291.664794921875,293.99371337890625,293.1499938964844,293.1499938964844,280.3500061035156,33060.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779128789901733,1.0,0.0,0.0,3.568299531936645,3.56832218170166,8.496027135151962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.146484375,0.0,1952.6678466796875,1895.4371337890625,0.0,3197.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
12058800,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771057128906,0.8792511820793152,0.3859704732894897,0.3495010137557983,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769226074219,0.9701699018478394,0.5091525316238403,0.4831560850143432,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.8618337512016296,0.3643197119235992,0.2561075985431671,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.7951410412788391,0.2825482785701751,0.270180195569992,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.7133104205131531,0.2010199725627899,0.9175862669944764,284.3770751953125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2457275390625,284.37554931640625,1.0,0.519406259059906,1.0,1.0,0.0,1.0,-2.733184099197388,2.73317813873291,6.00943303652457e-06,2.11261248588562,0.9161121249198914,0.9161121249198914,0.0,127.087890625,99.0,35445.125,0.0,1758.437744140625,1.0,280.6589660644531,283.0361633300781,291.664794921875,293.99371337890625,293.1499938964844,293.1499938964844,280.3500061035156,33060.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779128789901733,1.0,0.0,0.0,3.568299531936645,3.56832218170166,8.496027135151962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.146484375,0.0,1952.6678466796875,1895.4371337890625,0.0,3197.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
12058860,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.8979359269142151,0.3832342028617859,0.3467072546482086,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875305175781,0.989807426929474,0.5085954070091248,0.4822908341884613,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877746582031,0.8828278183937073,0.3654813468456268,0.2566379904747009,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.8131645917892456,0.2820585668087005,0.2693488001823425,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.7275798916816711,0.2000202983617782,0.9113065004348756,284.18768310546875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2283020019531,284.18609619140625,1.0,0.5108172297477722,1.0,1.0,0.0,1.0,-2.720879316329956,2.7208733558654785,5.955341748631327e-06,2.1030523777008057,0.9044011831283568,0.9044011831283568,0.0,116.58290100097656,87.0,36426.66796875,0.0,1691.322509765625,1.0,280.3589782714844,282.80535888671875,291.6933288574219,294.08367919921875,293.1499938964844,293.1499938964844,280.04998779296875,33818.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890808820724487,1.0,0.0,0.0,3.56335997581482,3.563382863998413,8.472522381453018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.72509765625,0.0,1953.087158203125,1895.4371337890625,0.0,3301.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
12058920,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.8979359269142151,0.3832342028617859,0.3467072546482086,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875305175781,0.989807426929474,0.5085954070091248,0.4822908341884613,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877746582031,0.8828278183937073,0.3654813468456268,0.2566379904747009,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.8131645917892456,0.2820585668087005,0.2693488001823425,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.7275798916816711,0.2000202983617782,0.9113065004348756,284.18768310546875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2283020019531,284.18609619140625,1.0,0.5108172297477722,1.0,1.0,0.0,1.0,-2.720879316329956,2.7208733558654785,5.955341748631327e-06,2.1030523777008057,0.9044011831283568,0.9044011831283568,0.0,116.58290100097656,87.0,36426.66796875,0.0,1691.322509765625,1.0,280.3589782714844,282.80535888671875,291.6933288574219,294.08367919921875,293.1499938964844,293.1499938964844,280.04998779296875,33818.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890808820724487,1.0,0.0,0.0,3.56335997581482,3.563382863998413,8.472522381453018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.72509765625,0.0,1953.087158203125,1895.4371337890625,0.0,3301.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
12058980,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9167743921279908,0.3803423047065735,0.3438670933246612,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.9990000128746032,0.5083969235420227,0.4704684615135193,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.9036052227020264,0.3665087819099426,0.2571453154087066,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.829289436340332,0.2814186513423919,0.2684683501720428,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.7409511804580688,0.1989135146141052,0.9049776196479796,283.9894104003906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2132873535156,283.986572265625,1.0,0.501093327999115,1.0,1.0,0.0,1.0,-2.6951019763946533,2.695096254348755,5.843598046340048e-06,2.0833961963653564,0.8900221586227417,0.8900221586227417,0.0,107.3423080444336,75.0,37403.0234375,0.0,1611.3372802734375,1.0,280.05908203125,282.57684326171875,291.72186279296875,294.1756286621094,293.1499938964844,293.1499938964844,280.3500061035156,34842.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000635743141174,1.0,0.0,0.0,3.5566837787628174,3.556706666946411,8.440803753728687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8642578125,0.0,1953.6376953125,1895.4371337890625,0.0,3404.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
12059040,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9167743921279908,0.3803423047065735,0.3438670933246612,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.9990000128746032,0.5083969235420227,0.4704684615135193,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.9036052227020264,0.3665087819099426,0.2571453154087066,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.829289436340332,0.2814186513423919,0.2684683501720428,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.7409511804580688,0.1989135146141052,0.9049776196479796,283.9894104003906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2132873535156,283.986572265625,1.0,0.501093327999115,1.0,1.0,0.0,1.0,-2.6951019763946533,2.695096254348755,5.843598046340048e-06,2.0833961963653564,0.8900221586227417,0.8900221586227417,0.0,107.3423080444336,75.0,37403.0234375,0.0,1611.3372802734375,1.0,280.05908203125,282.57684326171875,291.72186279296875,294.1756286621094,293.1499938964844,293.1499938964844,280.3500061035156,34842.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000635743141174,1.0,0.0,0.0,3.5566837787628174,3.556706666946411,8.440803753728687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8642578125,0.0,1953.6376953125,1895.4371337890625,0.0,3404.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
12059100,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001892089844,0.9258671402931212,0.3793941438198089,0.34259694814682,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.9990000128746032,0.5101980566978455,0.4569348394870758,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.913712441921234,0.3673921823501587,0.2574856281280517,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0985412597656,0.8364986181259155,0.2813268303871155,0.2680903375148773,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09576416015625,0.7470340132713318,0.1985287070274353,0.9020509123802184,284.1003723144531,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.2163391113281,284.1087646484375,1.0,0.4954350292682647,1.0,1.0,0.0,1.0,-2.673880815505981,2.673875093460083,5.751729077019263e-06,2.066892623901367,0.8853946328163147,0.8853946328163147,0.0,103.22599029541016,75.0,36330.48046875,0.0,1562.3494873046875,1.0,280.2991638183594,282.7247009277344,291.6459350585937,293.94732666015625,293.1499938964844,293.1499938964844,280.3500061035156,35259.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905744552612305,1.0,0.0,0.0,3.5539557933807373,3.553978681564331,8.427859938819893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.61376953125,0.0,1953.857421875,1895.4371337890625,0.0,3315.579345703125,1.0,1.0,0.0,3.0,1.0,0.0
12059160,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412353515625,0.937870979309082,0.3789969086647033,0.3419109284877777,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14129638671875,0.9990000128746032,0.513659656047821,0.4411373734474182,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412048339844,0.927162766456604,0.3687238693237304,0.2581766843795776,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1410827636719,0.8457968831062317,0.281573474407196,0.2680413722991943,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.7550662159919739,0.1984318345785141,0.9003487825393677,284.1412353515625,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.2308959960937,284.1417236328125,1.0,0.4894734025001526,1.0,1.0,0.0,1.0,-2.6527984142303467,2.652792930603028,5.6612229855090845e-06,2.050516366958618,0.8804579377174377,0.8804579377174377,0.0,98.68424987792967,63.0,36062.19140625,0.0,1512.4222412109375,1.0,280.3415222167969,282.7662658691406,291.6434020996094,293.9523620605469,293.1499938964844,293.1499938964844,280.6499938964844,35639.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827568888664246,1.0,0.0,0.0,3.551478147506714,3.551501035690308,8.416113814746495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.49560546875,0.0,1954.05419921875,1895.4371337890625,0.0,3242.4111328125,1.0,1.0,0.0,3.0,1.0,0.0
12059220,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143005371094,0.9674010276794434,0.3789959847927093,0.3413752913475036,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143615722656,0.9990000128746032,0.5245330929756165,0.404251217842102,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143005371094,0.9606916308403016,0.3721212446689605,0.260131299495697,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8709311485290527,0.2826858758926391,0.2685722112655639,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.7771833539009094,0.1988626718521118,0.8997846245765686,284.3143310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.286865234375,284.3150939941406,1.0,0.4768272638320923,1.0,1.0,0.0,1.0,-2.610140085220337,2.6101346015930176,5.48031448488473e-06,2.017394781112671,0.8734080195426941,0.8734080195426941,0.0,88.85162353515625,83.0,34672.69140625,0.0,1410.7813720703125,1.0,280.640869140625,282.9763488769531,291.6422424316406,293.8468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36205.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605253100395203,1.0,0.0,0.0,3.5445480346679688,3.5445711612701416,8.383300951209094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.79248046875,0.0,1949.6688232421875,1895.4371337890625,0.0,3033.931640625,0.9990130662918092,1.0,0.0,3.0,1.0,0.0
12059280,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143005371094,0.9674010276794434,0.3789959847927093,0.3413752913475036,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143615722656,0.9990000128746032,0.5245330929756165,0.404251217842102,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143005371094,0.9606916308403016,0.3721212446689605,0.260131299495697,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8709311485290527,0.2826858758926391,0.2685722112655639,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.7771833539009094,0.1988626718521118,0.8997846245765686,284.3143310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.286865234375,284.3150939941406,1.0,0.4768272638320923,1.0,1.0,0.0,1.0,-2.610140085220337,2.6101346015930176,5.48031448488473e-06,2.017394781112671,0.8734080195426941,0.8734080195426941,0.0,88.85162353515625,83.0,34672.69140625,0.0,1410.7813720703125,1.0,280.640869140625,282.9763488769531,291.6422424316406,293.8468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36205.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605253100395203,1.0,0.0,0.0,3.5445480346679688,3.5445711612701416,8.383300951209094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.79248046875,0.0,1949.6688232421875,1895.4371337890625,0.0,3033.931640625,0.9990130662918092,1.0,0.0,3.0,1.0,0.0
12059340,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903869628906,0.9759712815284728,0.3794769644737243,0.3415535986423492,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906311035156,0.9990000128746032,0.5338522791862488,0.3934854567050934,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9716981649398804,0.3750507831573486,0.261977344751358,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893798828125,0.8799459934234619,0.2839097380638122,0.2694985866546631,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7850897908210754,0.1996540278196334,0.9021978378295898,284.4904479980469,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.3370056152344,284.4961242675781,1.0,0.4749977886676788,1.0,1.0,0.0,1.0,-2.6036033630371094,2.60359787940979,5.451664492284181e-06,2.011733055114746,0.8705116510391235,0.8705116510391235,0.0,86.30243682861328,83.0,33703.51953125,0.0,1390.8758544921875,1.0,280.9250793457031,283.193603515625,291.6434631347656,293.7544860839844,293.1499938964844,293.1499938964844,280.95001220703125,36344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431646227836609,1.0,0.0,0.0,3.534822940826416,3.5348458290100098,8.337361236954166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.26708984375,0.0,1937.0267333984373,1895.4371337890625,0.0,2871.296142578125,0.9968063831329346,1.0,0.0,3.0,1.0,0.0
12059400,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.9766297936439514,0.3797222971916199,0.3417766690254211,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.9990000128746032,0.5371005535125732,0.3928816318511963,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152282714844,0.9731568098068236,0.3762575685977936,0.2628089785575866,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.8809526562690735,0.2844482958316803,0.2699902653694153,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138854980469,0.7859780788421631,0.2000393867492675,0.903793454170227,284.5152893066406,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.35400390625,284.518310546875,1.0,0.4755437672138214,1.0,1.0,0.0,1.0,-2.606644868850708,2.6066393852233887,5.46418641533819e-06,2.0139732360839844,0.8691784143447876,0.8691784143447876,0.0,86.27567291259766,103.0,33708.8984375,0.0,1394.7523193359375,1.0,280.9407653808594,283.2176208496094,291.6740417480469,293.8034362792969,293.1499938964844,293.1499938964844,281.25,36386.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400237560272217,1.0,0.0,0.0,3.530778169631958,3.530801296234131,8.318292543663119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.79736328125,0.0,1931.6265869140625,1895.4371337890625,0.0,2841.937255859375,0.9958391189575196,1.0,0.0,3.0,1.0,0.0
12059460,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9693464636802672,0.38100665807724,0.3428886532783508,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.5462703704833984,0.4035740792751312,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.968579113483429,0.3809627592563629,0.2660478055477142,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8752389550209045,0.2866736948490143,0.2720734477043152,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.78096604347229,0.2016977667808532,0.911179780960083,284.7437438964844,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3977966308594,284.7477111816406,1.0,0.482294350862503,1.0,1.0,0.0,1.0,-2.6360743045806885,2.63606858253479,5.5876812439237256e-06,2.036426305770874,0.8682069182395935,0.8682069182395935,0.0,89.56229400634766,123.0,33064.09375,0.0,1448.5806884765625,1.0,281.2406005859375,283.4798278808594,291.7198181152344,293.8021850585937,293.1499938964844,293.1499938964844,281.54998779296875,36303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242862820625305,1.0,0.0,0.0,3.519885301589966,3.5199079513549805,8.267044790954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.95458984375,0.0,1915.2025146484373,1895.4371337890625,0.0,2695.323486328125,0.9930742383003236,1.0,0.0,3.0,1.0,0.0
12059520,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9693464636802672,0.38100665807724,0.3428886532783508,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.5462703704833984,0.4035740792751312,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.968579113483429,0.3809627592563629,0.2660478055477142,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8752389550209045,0.2866736948490143,0.2720734477043152,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.78096604347229,0.2016977667808532,0.911179780960083,284.7437438964844,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3977966308594,284.7477111816406,1.0,0.482294350862503,1.0,1.0,0.0,1.0,-2.6360743045806885,2.63606858253479,5.5876812439237256e-06,2.036426305770874,0.8682069182395935,0.8682069182395935,0.0,89.56229400634766,123.0,33064.09375,0.0,1448.5806884765625,1.0,281.2406005859375,283.4798278808594,291.7198181152344,293.8021850585937,293.1499938964844,293.1499938964844,281.54998779296875,36303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242862820625305,1.0,0.0,0.0,3.519885301589966,3.5199079513549805,8.267044790954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.95458984375,0.0,1915.2025146484373,1895.4371337890625,0.0,2695.323486328125,0.9930742383003236,1.0,0.0,3.0,1.0,0.0
12059580,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9497995376586914,0.3827052116394043,0.3445325493812561,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.5512674450874329,0.4298843741416931,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.952056050300598,0.3860944211483001,0.2697081267833709,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8596571087837219,0.2892337739467621,0.2746381759643554,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7671252489089966,0.2036055028438568,0.9205788373947144,284.98492431640625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.41259765625,284.98931884765625,1.0,0.4950050413608551,1.0,1.0,0.0,1.0,-2.6884219646453857,2.688416242599488,5.811530172650237e-06,2.076733589172364,0.8705464005470276,0.8705464005470276,0.0,97.2659683227539,143.0,32618.3125,0.0,1555.59912109375,1.0,281.5405578613281,283.750732421875,291.76446533203125,293.8174133300781,293.1499938964844,293.1499938964844,281.8500061035156,36058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133785724639893,1.0,0.0,0.0,3.5173354148864746,3.5173580646514893,8.255071861640317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.3232421875,0.0,1909.1318359375,1895.4371337890625,0.0,2594.3408203125,0.9921894073486328,1.0,0.0,3.0,1.0,0.0
12059640,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9497995376586914,0.3827052116394043,0.3445325493812561,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.5512674450874329,0.4298843741416931,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.952056050300598,0.3860944211483001,0.2697081267833709,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8596571087837219,0.2892337739467621,0.2746381759643554,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7671252489089966,0.2036055028438568,0.9205788373947144,284.98492431640625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.41259765625,284.98931884765625,1.0,0.4950050413608551,1.0,1.0,0.0,1.0,-2.6884219646453857,2.688416242599488,5.811530172650237e-06,2.076733589172364,0.8705464005470276,0.8705464005470276,0.0,97.2659683227539,143.0,32618.3125,0.0,1555.59912109375,1.0,281.5405578613281,283.750732421875,291.76446533203125,293.8174133300781,293.1499938964844,293.1499938964844,281.8500061035156,36058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133785724639893,1.0,0.0,0.0,3.5173354148864746,3.5173580646514893,8.255071861640317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.3232421875,0.0,1909.1318359375,1895.4371337890625,0.0,2594.3408203125,0.9921894073486328,1.0,0.0,3.0,1.0,0.0
12059700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.936513125896454,0.3836523294448852,0.3454661667346954,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.9990000128746032,0.5522682070732117,0.447403609752655,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.94043630361557,0.3887676000595093,0.2716365754604339,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.84995436668396,0.2905968129634857,0.2760397791862488,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7584324479103088,0.2045948505401611,0.9256747961044312,285.1496887207031,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.4103698730469,285.1620788574219,1.0,0.5030310153961182,1.0,1.0,0.0,1.0,-2.7207157611846924,2.720709800720215,5.95194751440431e-06,2.101661205291748,0.8734704256057739,0.8734704256057739,0.0,102.53184509277344,143.0,32055.130859375,0.0,1625.9522705078125,1.0,281.7950134277344,283.94879150390625,291.7572631835937,293.7313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068801164627075,1.0,0.0,0.0,3.5200181007385254,3.520040988922119,8.26766950012825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.1484375,0.0,1911.25341796875,1895.4371337890625,0.0,2534.4921875,0.9927104711532592,1.0,0.0,3.0,1.0,0.0
12059760,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.9223052859306335,0.3847090303897857,0.3465816974639892,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.9990000128746032,0.5524207353591919,0.466851145029068,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.9277796745300292,0.3915449976921081,0.2736924588680267,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8399940729141235,0.2920399010181427,0.2775704562664032,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.7494867444038391,0.2056230902671814,0.9311550259590148,285.2301940917969,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.4040832519531,285.23455810546875,1.0,0.5119249224662781,1.0,1.0,0.0,1.0,-2.756317615509033,2.756311655044556,6.108739398769103e-06,2.129164695739746,0.8761911988258362,0.8761911988258362,0.0,108.57795715332033,163.0,32288.755859375,0.0,1706.453857421875,1.0,281.8406982421875,284.02313232421875,291.8013610839844,293.8347473144531,293.1499938964844,293.1499938964844,282.1499938964844,35722.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80607670545578,1.0,0.0,0.0,3.5261354446411133,3.526158332824707,8.296430564769253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.68017578125,0.0,1918.3795166015625,1895.4371337890625,0.0,2527.111328125,0.9940173625946044,1.0,0.0,3.0,1.0,0.0
12059820,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.8951559662818909,0.3869608044624328,0.3489530384540558,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.550395667552948,0.5103188157081604,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9024988412857056,0.3972607254981994,0.2779376208782196,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.819936215877533,0.2950395047664642,0.2807917296886444,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7316614389419556,0.2076965719461441,0.94247704744339,285.478271484375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3812255859375,285.48260498046875,1.0,0.5316281914710999,1.0,1.0,0.0,1.0,-2.833980083465576,2.8339736461639404,6.457972176576732e-06,2.189220666885376,0.8851668238639832,0.8851668238639832,0.0,122.81561279296876,181.0,32104.958984375,0.0,1893.891845703125,1.0,282.1407165527344,284.2976379394531,291.83087158203125,293.8523864746094,293.1499938964844,293.1499938964844,282.45001220703125,35348.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012162446975708,1.0,0.0,0.0,3.547553300857544,3.547576427459717,8.397522606173879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.61328125,0.0,1945.464599609375,1895.4371337890625,0.0,2482.55029296875,0.9989395141601562,1.0,0.0,3.0,1.0,0.0
12059880,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.8951559662818909,0.3869608044624328,0.3489530384540558,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.550395667552948,0.5103188157081604,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9024988412857056,0.3972607254981994,0.2779376208782196,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.819936215877533,0.2950395047664642,0.2807917296886444,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7316614389419556,0.2076965719461441,0.94247704744339,285.478271484375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3812255859375,285.48260498046875,1.0,0.5316281914710999,1.0,1.0,0.0,1.0,-2.833980083465576,2.8339736461639404,6.457972176576732e-06,2.189220666885376,0.8851668238639832,0.8851668238639832,0.0,122.81561279296876,181.0,32104.958984375,0.0,1893.891845703125,1.0,282.1407165527344,284.2976379394531,291.83087158203125,293.8523864746094,293.1499938964844,293.1499938964844,282.45001220703125,35348.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012162446975708,1.0,0.0,0.0,3.547553300857544,3.547576427459717,8.397522606173879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.61328125,0.0,1945.464599609375,1895.4371337890625,0.0,2482.55029296875,0.9989395141601562,1.0,0.0,3.0,1.0,0.0
12059940,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.8608989715576172,0.3892729878425598,0.3517541587352752,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9717329740524292,0.5484622716903687,0.5204185247421265,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.8701814413070679,0.4030838012695312,0.2825403809547424,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7902563214302063,0.2980616986751556,0.2844169735908508,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7062133550643921,0.2097025215625763,0.9552228450775146,285.710693359375,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.364013671875,285.7133483886719,1.0,0.5500151515007019,1.0,1.0,0.0,1.0,-2.8747446537017822,2.8747379779815674,6.646719612035668e-06,2.221437692642212,0.8972052335739136,0.8972052335739136,0.0,143.86227416992188,199.0,31641.349609375,0.0,2062.6533203125,1.0,282.4408874511719,284.5614624023437,291.8514099121094,293.8568420410156,293.1499938964844,293.1499938964844,282.75,34539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797841489315033,1.0,0.0,0.0,3.558656930923462,3.558679819107056,8.450171549156948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.80078125,0.0,1953.4769287109373,1895.4371337890625,0.0,2451.70703125,1.0,1.0,0.0,3.0,1.0,0.0
12060000,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.8608989715576172,0.3892729878425598,0.3517541587352752,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9717329740524292,0.5484622716903687,0.5204185247421265,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.8701814413070679,0.4030838012695312,0.2825403809547424,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7902563214302063,0.2980616986751556,0.2844169735908508,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7062133550643921,0.2097025215625763,0.9552228450775146,285.710693359375,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.364013671875,285.7133483886719,1.0,0.5500151515007019,1.0,1.0,0.0,1.0,-2.8747446537017822,2.8747379779815674,6.646719612035668e-06,2.221437692642212,0.8972052335739136,0.8972052335739136,0.0,143.86227416992188,199.0,31641.349609375,0.0,2062.6533203125,1.0,282.4408874511719,284.5614624023437,291.8514099121094,293.8568420410156,293.1499938964844,293.1499938964844,282.75,34539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797841489315033,1.0,0.0,0.0,3.558656930923462,3.558679819107056,8.450171549156948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.80078125,0.0,1953.4769287109373,1895.4371337890625,0.0,2451.70703125,1.0,1.0,0.0,3.0,1.0,0.0
12060060,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8359825611114502,0.3916131258010864,0.3545479774475097,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.9392969608306884,0.5506370067596436,0.5224665403366089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8467836380004883,0.4090147018432617,0.2871929407119751,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7672978043556213,0.3011101186275482,0.2880374789237976,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.6849181652069092,0.2117450833320617,0.9679002165794371,285.9299621582031,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3725891113281,285.9326171875,1.0,0.5666913390159607,1.0,1.0,0.0,1.0,-2.9057443141937256,2.9057376384735107,6.79080449117464e-06,2.245375871658325,0.9120312929153442,0.9120312929153442,0.0,164.65101623535156,187.0,31046.966796875,0.0,2217.793212890625,1.0,282.740966796875,284.81768798828125,291.8534851074219,293.8272399902344,293.1499938964844,293.1499938964844,282.45001220703125,33515.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927123308181763,1.0,0.0,0.0,3.5653350353240967,3.565357685089112,8.481916324853955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.0068359375,0.0,1952.920654296875,1895.4371337890625,0.0,2404.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
12060120,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8359825611114502,0.3916131258010864,0.3545479774475097,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.9392969608306884,0.5506370067596436,0.5224665403366089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8467836380004883,0.4090147018432617,0.2871929407119751,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7672978043556213,0.3011101186275482,0.2880374789237976,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.6849181652069092,0.2117450833320617,0.9679002165794371,285.9299621582031,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3725891113281,285.9326171875,1.0,0.5666913390159607,1.0,1.0,0.0,1.0,-2.9057443141937256,2.9057376384735107,6.79080449117464e-06,2.245375871658325,0.9120312929153442,0.9120312929153442,0.0,164.65101623535156,187.0,31046.966796875,0.0,2217.793212890625,1.0,282.740966796875,284.81768798828125,291.8534851074219,293.8272399902344,293.1499938964844,293.1499938964844,282.45001220703125,33515.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927123308181763,1.0,0.0,0.0,3.5653350353240967,3.565357685089112,8.481916324853955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.0068359375,0.0,1952.920654296875,1895.4371337890625,0.0,2404.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
12060180,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8289080262184143,0.3921765685081482,0.3558514416217804,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9297139644622804,0.5524791479110718,0.5248024463653564,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.8419008851051331,0.4135574102401733,0.2908837497234344,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7616569995880127,0.3031442165374756,0.2905706465244293,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.6795065402984619,0.2130590230226516,0.9763155579566956,285.7728576660156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3692626953125,285.7719116210937,1.0,0.5733504891395569,1.0,1.0,0.0,1.0,-2.9277353286743164,2.9277284145355225,6.894540092616808e-06,2.2626149654388428,0.9217388033866882,0.9217388033866882,0.0,172.45828247070312,175.0,32143.609375,0.0,2295.10302734375,1.0,282.45849609375,284.6134033203125,291.9615783691406,294.07489013671875,293.1499938964844,293.1499938964844,282.1499938964844,32857.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163646459579468,1.0,0.0,0.0,3.569621324539185,3.5696442127227783,8.502323112224985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.98486328125,0.0,1952.5538330078125,1895.4371337890625,0.0,2621.923828125,1.0,1.0,0.0,3.0,1.0,0.0
12060240,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8289080262184143,0.3921765685081482,0.3558514416217804,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9297139644622804,0.5524791479110718,0.5248024463653564,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.8419008851051331,0.4135574102401733,0.2908837497234344,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7616569995880127,0.3031442165374756,0.2905706465244293,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.6795065402984619,0.2130590230226516,0.9763155579566956,285.7728576660156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3692626953125,285.7719116210937,1.0,0.5733504891395569,1.0,1.0,0.0,1.0,-2.9277353286743164,2.9277284145355225,6.894540092616808e-06,2.2626149654388428,0.9217388033866882,0.9217388033866882,0.0,172.45828247070312,175.0,32143.609375,0.0,2295.10302734375,1.0,282.45849609375,284.6134033203125,291.9615783691406,294.07489013671875,293.1499938964844,293.1499938964844,282.1499938964844,32857.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163646459579468,1.0,0.0,0.0,3.569621324539185,3.5696442127227783,8.502323112224985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.98486328125,0.0,1952.5538330078125,1895.4371337890625,0.0,2621.923828125,1.0,1.0,0.0,3.0,1.0,0.0
12060300,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8281725645065308,0.3918429911136627,0.3557646572589874,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.929187834262848,0.5529218316078186,0.5254120230674744,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.8424482345581055,0.4153136312961578,0.2922447621822357,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7616136074066162,0.3037209808826446,0.2912809550762176,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.6793707609176636,0.2133565098047256,0.9783201813697816,285.63446044921875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3621520996094,285.6258239746094,1.0,0.5743690729141235,1.0,1.0,0.0,1.0,-2.933269500732422,2.933262586593628,6.920764462847728e-06,2.266951084136963,0.9249700903892516,0.9249700903892516,0.0,173.28292846679688,175.0,33017.125,0.0,2309.0234375,1.0,282.2033996582031,284.432861328125,291.9985046386719,294.22998046875,293.1499938964844,293.1499938964844,282.1499938964844,32621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831426203250885,1.0,0.0,0.0,3.571159839630127,3.5711824893951416,8.509653071087087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.13134765625,0.0,1952.42041015625,1895.4371337890625,0.0,2761.72607421875,1.0,1.0,0.0,3.0,1.0,0.0
12060360,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8284676671028137,0.3912386000156402,0.3552708327770233,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.9302539229393004,0.5530944466590881,0.5256264209747314,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.8441169857978821,0.4168278574943542,0.2933288216590881,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7625822424888611,0.3040642738342285,0.2916623055934906,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.6801469326019287,0.2134476900100708,0.9789847731590272,285.5841064453125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3525695800781,285.58270263671875,1.0,0.574212372303009,1.0,1.0,0.0,1.0,-2.9354989528656006,2.935492038726806,6.931373263796559e-06,2.2687108516693115,0.9286474585533142,0.9286474585533142,0.0,172.78358459472656,163.0,33146.80078125,0.0,2310.4794921875,1.0,282.1588134765625,284.37969970703125,291.9654235839844,294.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,32417.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84013831615448,1.0,0.0,0.0,3.572486639022827,3.572509288787842,8.51597746986954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.72705078125,0.0,1952.304443359375,1895.4371337890625,0.0,2843.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
12060420,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.8322030305862427,0.3896521031856537,0.3538133502006531,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9368996024131776,0.552986741065979,0.5255080461502075,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.8508281707763672,0.4194831550121307,0.2951372265815735,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7675133347511292,0.3043473064899444,0.291891485452652,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.684386134147644,0.2132512778043747,0.9778913855552672,285.3878479003906,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3315124511719,285.3861694335937,1.0,0.5713772773742676,1.0,1.0,0.0,1.0,-2.934746503829956,2.934739589691162,6.927828508196399e-06,2.2681331634521484,0.9328792691230774,0.9328792691230774,0.0,168.5344696044922,151.0,34072.734375,0.0,2287.86962890625,1.0,281.8589172363281,284.1408996582031,291.9337158203125,294.1980895996094,293.1499938964844,293.1499938964844,281.54998779296875,32151.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579921126365662,1.0,0.0,0.0,3.574216604232788,3.5742392539978027,8.524227723682998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.5302734375,0.0,1952.1522216796875,1895.4371337890625,0.0,3010.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
12060480,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.8322030305862427,0.3896521031856537,0.3538133502006531,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9368996024131776,0.552986741065979,0.5255080461502075,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.8508281707763672,0.4194831550121307,0.2951372265815735,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7675133347511292,0.3043473064899444,0.291891485452652,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.684386134147644,0.2132512778043747,0.9778913855552672,285.3878479003906,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3315124511719,285.3861694335937,1.0,0.5713772773742676,1.0,1.0,0.0,1.0,-2.934746503829956,2.934739589691162,6.927828508196399e-06,2.2681331634521484,0.9328792691230774,0.9328792691230774,0.0,168.5344696044922,151.0,34072.734375,0.0,2287.86962890625,1.0,281.8589172363281,284.1408996582031,291.9337158203125,294.1980895996094,293.1499938964844,293.1499938964844,281.54998779296875,32151.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579921126365662,1.0,0.0,0.0,3.574216604232788,3.5742392539978027,8.524227723682998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.5302734375,0.0,1952.1522216796875,1895.4371337890625,0.0,3010.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
12060540,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.8375738859176636,0.3881266117095947,0.3523401618003845,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9454390406608582,0.5525499582290649,0.5250047445297241,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8588570356369019,0.4213453531265259,0.2963396310806274,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7737748026847839,0.3042918741703033,0.2917113006114959,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6898126006126404,0.2128278911113739,0.9753455519676208,285.2065124511719,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3137512207031,285.203125,1.0,0.5673987865447998,1.0,1.0,0.0,1.0,-2.9305429458618164,2.9305360317230225,6.907921033416642e-06,2.264850854873657,0.934058964252472,0.934058964252472,0.0,162.98248291015625,151.0,35064.359375,0.0,2252.693359375,1.0,281.5682373046875,283.91973876953125,291.9237670898437,294.260986328125,293.1499938964844,293.1499938964844,281.54998779296875,32061.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710729479789734,1.0,0.0,0.0,3.574800729751587,3.5748233795166016,8.527014188075555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.0849609375,0.0,1952.1004638671875,1895.4371337890625,0.0,3132.87548828125,1.0,1.0,0.0,3.0,1.0,0.0
