time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060600,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8391674757003784,0.3877572417259216,0.3519217669963836,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9478736519813538,0.5524356961250305,0.524814248085022,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8611600995063782,0.4218153655529022,0.2966028153896332,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7755903601646423,0.3042672276496887,0.2916181981563568,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.6913813948631287,0.212707057595253,0.9745017886161804,285.19415283203125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3096008300781,285.1922607421875,1.0,0.5662248134613037,1.0,1.0,0.0,1.0,-2.9290013313293457,2.928994417190552,6.9006050580355804e-06,2.2636377811431885,0.9345599412918092,0.9345599412918092,0.0,161.39659118652344,139.0,35071.80859375,0.0,2242.0673828125,1.0,281.5589294433594,283.9075012207031,291.9045715332031,294.2277526855469,293.1499938964844,293.1499938964844,281.25,32037.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720582127571106,1.0,0.0,0.0,3.5749611854553223,3.574983835220337,8.527779300493421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.00146484375,0.0,1952.0863037109373,1895.4371337890625,0.0,3142.11669921875,1.0,1.0,0.0,3.0,1.0,0.0
12060660,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8489506840705872,0.3856369256973266,0.3497598767280578,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.961776316165924,0.5515233874320984,0.5237091183662415,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8747509121894836,0.4239102005958557,0.2978484034538269,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7864049673080444,0.3039354383945465,0.2910261154174804,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7007018327713013,0.2119334042072296,0.9696813821792604,284.995849609375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2878112792969,284.9937744140625,1.0,0.5595954656600952,1.0,1.0,0.0,1.0,-2.9200682640075684,2.9200613498687744,6.8583767642849125e-06,2.256645679473877,0.9335641860961914,0.9335641860961914,0.0,152.50103759765625,127.0,36017.2421875,0.0,2182.169677734375,1.0,281.2589111328125,283.6710510253906,291.88018798828125,294.2605285644531,293.1499938964844,293.1499938964844,280.95001220703125,32073.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846181631088257,1.0,0.0,0.0,3.5747227668762207,3.574745178222656,8.526641295247828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.98486328125,0.0,1952.107421875,1895.4371337890625,0.0,3259.84326171875,1.0,1.0,0.0,3.0,1.0,0.0
12060720,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8489506840705872,0.3856369256973266,0.3497598767280578,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.961776316165924,0.5515233874320984,0.5237091183662415,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8747509121894836,0.4239102005958557,0.2978484034538269,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7864049673080444,0.3039354383945465,0.2910261154174804,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7007018327713013,0.2119334042072296,0.9696813821792604,284.995849609375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2878112792969,284.9937744140625,1.0,0.5595954656600952,1.0,1.0,0.0,1.0,-2.9200682640075684,2.9200613498687744,6.8583767642849125e-06,2.256645679473877,0.9335641860961914,0.9335641860961914,0.0,152.50103759765625,127.0,36017.2421875,0.0,2182.169677734375,1.0,281.2589111328125,283.6710510253906,291.88018798828125,294.2605285644531,293.1499938964844,293.1499938964844,280.95001220703125,32073.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846181631088257,1.0,0.0,0.0,3.5747227668762207,3.574745178222656,8.526641295247828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.98486328125,0.0,1952.107421875,1895.4371337890625,0.0,3259.84326171875,1.0,1.0,0.0,3.0,1.0,0.0
12060780,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8615447282791138,0.3833134174346924,0.3473771512508392,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9773129224777222,0.5502690672874451,0.5222434401512146,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8914954662322998,0.4257950484752655,0.2989171147346496,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7997770309448242,0.3033955097198486,0.2901928424835205,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7120457887649536,0.2109857052564621,0.9638546705245972,284.7935791015625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2664489746094,284.7913513183594,1.0,0.5519777536392212,1.0,1.0,0.0,1.0,-2.908723831176758,2.908716917037964,6.804936674598139e-06,2.247766256332397,0.9298440217971802,0.9298440217971802,0.0,142.57325744628906,115.0,36914.609375,0.0,2113.404541015625,1.0,280.9589233398437,283.4320678710937,291.8555908203125,294.2914428710937,293.1499938964844,293.1499938964844,280.6499938964844,32266.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964216113090515,1.0,0.0,0.0,3.573467969894409,3.573490619659424,8.520656820110162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.50048828125,0.0,1952.21826171875,1895.4371337890625,0.0,3370.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
12060840,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8615447282791138,0.3833134174346924,0.3473771512508392,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9773129224777222,0.5502690672874451,0.5222434401512146,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8914954662322998,0.4257950484752655,0.2989171147346496,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7997770309448242,0.3033955097198486,0.2901928424835205,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7120457887649536,0.2109857052564621,0.9638546705245972,284.7935791015625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2664489746094,284.7913513183594,1.0,0.5519777536392212,1.0,1.0,0.0,1.0,-2.908723831176758,2.908716917037964,6.804936674598139e-06,2.247766256332397,0.9298440217971802,0.9298440217971802,0.0,142.57325744628906,115.0,36914.609375,0.0,2113.404541015625,1.0,280.9589233398437,283.4320678710937,291.8555908203125,294.2914428710937,293.1499938964844,293.1499938964844,280.6499938964844,32266.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964216113090515,1.0,0.0,0.0,3.573467969894409,3.573490619659424,8.520656820110162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.50048828125,0.0,1952.21826171875,1895.4371337890625,0.0,3370.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
12060900,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8691285252571106,0.3821004033088684,0.3461597263813019,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.9854499697685242,0.5495368242263794,0.5214304327964783,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.9012043476104736,0.4266807734966278,0.2994241118431091,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.8075203895568848,0.3030685484409332,0.2897245585918426,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7182506322860718,0.2104681432247162,0.960723340511322,284.6473388671875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2563171386719,284.6378479003906,1.0,0.5479034185409546,1.0,1.0,0.0,1.0,-2.90256667137146,2.902559757232666,6.776007921871496e-06,2.2429418563842773,0.9264125823974608,0.9264125823974608,0.0,137.32180786132812,115.0,37749.40234375,0.0,2076.975830078125,1.0,280.7033996582031,283.2492980957031,291.86700439453125,294.4019775390625,293.1499938964844,293.1499938964844,280.6499938964844,32432.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044189453125,1.0,0.0,0.0,3.572390079498291,3.5724127292633057,8.515517038176768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.98291015625,0.0,1952.3128662109373,1895.4371337890625,0.0,3444.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
12060960,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.8772982954978943,0.3808027505874634,0.3448050618171692,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.9933468103408812,0.5486624240875244,0.5204359292984009,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.9119222164154052,0.4274861216545105,0.2998341917991638,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8153859376907349,0.3026705384254455,0.2891604304313659,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.724602997303009,0.2098994851112365,0.957270324230194,284.5876159667969,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.24578857421875,284.58526611328125,1.0,0.543656051158905,1.0,1.0,0.0,1.0,-2.8954081535339355,2.8954014778137207,6.742482128174743e-06,2.237345933914185,0.9233535528182985,0.9233535528182985,0.0,132.04335021972656,103.0,37767.3984375,0.0,2038.8941650390625,1.0,280.6588134765625,283.1907653808594,291.82843017578125,294.3176574707031,293.1499938964844,293.1499938964844,280.3500061035156,32630.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076664447784424,1.0,0.0,0.0,3.5711004734039307,3.5711231231689453,8.50936999086116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.904296875,0.0,1952.425537109375,1895.4371337890625,0.0,3474.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
12061020,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.8920606970787048,0.3780517876148224,0.3421102464199066,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695678710937,0.9990000128746032,0.5475345253944397,0.5053839087486267,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.9330822825431824,0.4289343059062958,0.3006528317928314,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705444335937,0.8289448618888855,0.3017210662364959,0.2880069017410278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.735751211643219,0.2086488157510757,0.9503687620162964,284.3699035644531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.22760009765625,284.3665771484375,1.0,0.5340893268585205,1.0,1.0,0.0,1.0,-2.867785215377808,2.867778778076172,6.613368896069005e-06,2.2155184745788574,0.9139110445976256,0.9139110445976256,0.0,122.7627944946289,91.0,38460.609375,0.0,1946.233154296875,1.0,280.3589782714844,282.9400634765625,291.7969665527344,294.3336486816406,293.1499938964844,293.1499938964844,280.04998779296875,33197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182353615760804,1.0,0.0,0.0,3.567408800125122,3.5674314498901367,8.491786047670757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.2060546875,0.0,1952.744140625,1895.4371337890625,0.0,3572.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
12061080,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.8920606970787048,0.3780517876148224,0.3421102464199066,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695678710937,0.9990000128746032,0.5475345253944397,0.5053839087486267,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.9330822825431824,0.4289343059062958,0.3006528317928314,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705444335937,0.8289448618888855,0.3017210662364959,0.2880069017410278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.735751211643219,0.2086488157510757,0.9503687620162964,284.3699035644531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.22760009765625,284.3665771484375,1.0,0.5340893268585205,1.0,1.0,0.0,1.0,-2.867785215377808,2.867778778076172,6.613368896069005e-06,2.2155184745788574,0.9139110445976256,0.9139110445976256,0.0,122.7627944946289,91.0,38460.609375,0.0,1946.233154296875,1.0,280.3589782714844,282.9400634765625,291.7969665527344,294.3336486816406,293.1499938964844,293.1499938964844,280.04998779296875,33197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182353615760804,1.0,0.0,0.0,3.567408800125122,3.5674314498901367,8.491786047670757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.2060546875,0.0,1952.744140625,1895.4371337890625,0.0,3572.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
12061140,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.9051049947738647,0.3749801814556122,0.33919557929039,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.9990000128746032,0.5496108531951904,0.4803999662399292,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358947753906,0.9519443511962892,0.4300658106803894,0.3013045787811279,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.8409543633460999,0.3004976212978363,0.286662757396698,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.7456433773040771,0.2071790695190429,0.9428169131278992,284.13592529296875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.1321105957031,1.0,0.5225560069084167,1.0,1.0,0.0,1.0,-2.821971893310547,2.8219656944274902,6.404699888662435e-06,2.1805543899536133,0.9012209177017212,0.9012209177017212,0.0,114.4700698852539,94.0,38953.99609375,0.0,1834.635009765625,1.0,280.0589904785156,282.6786193847656,291.7584228515625,294.3304748535156,293.1499938964844,293.1499938964844,279.75,34030.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272283911705016,1.0,0.0,0.0,3.5619802474975586,3.5620031356811523,8.465962082482292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0439453125,0.0,1953.202392578125,1895.4371337890625,0.0,3655.710693359375,1.0,1.0,0.0,3.0,1.0,0.0
12061200,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.9051049947738647,0.3749801814556122,0.33919557929039,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.9990000128746032,0.5496108531951904,0.4803999662399292,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358947753906,0.9519443511962892,0.4300658106803894,0.3013045787811279,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.8409543633460999,0.3004976212978363,0.286662757396698,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.7456433773040771,0.2071790695190429,0.9428169131278992,284.13592529296875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.1321105957031,1.0,0.5225560069084167,1.0,1.0,0.0,1.0,-2.821971893310547,2.8219656944274902,6.404699888662435e-06,2.1805543899536133,0.9012209177017212,0.9012209177017212,0.0,114.4700698852539,94.0,38953.99609375,0.0,1834.635009765625,1.0,280.0589904785156,282.6786193847656,291.7584228515625,294.3304748535156,293.1499938964844,293.1499938964844,279.75,34030.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272283911705016,1.0,0.0,0.0,3.5619802474975586,3.5620031356811523,8.465962082482292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0439453125,0.0,1953.202392578125,1895.4371337890625,0.0,3655.710693359375,1.0,1.0,0.0,3.0,1.0,0.0
12061260,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.9130701422691344,0.3717214465141296,0.3361772000789642,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.9990000128746032,0.5534611940383911,0.4648729860782623,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.9636979699134828,0.4309949278831482,0.301868587732315,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.8484398722648621,0.2990994751453399,0.2852312922477722,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.7515245079994202,0.2055938094854354,0.9350911378860474,283.9048156738281,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2151794433594,283.901611328125,1.0,0.5152396559715271,1.0,1.0,0.0,1.0,-2.7893338203430176,2.789327383041382,6.256355391087709e-06,2.1548502445220947,0.8854427337646484,0.8854427337646484,0.0,109.307861328125,112.0,39596.55078125,0.0,1759.585693359375,1.0,279.7590637207031,282.4266967773437,291.72027587890625,294.3287048339844,293.1499938964844,293.1499938964844,280.04998779296875,35186.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351484775543212,1.0,0.0,0.0,3.5544326305389404,3.554455518722534,8.430122306890553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.447265625,0.0,1953.8192138671875,1895.4371337890625,0.0,3728.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12061320,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.9130701422691344,0.3717214465141296,0.3361772000789642,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.9990000128746032,0.5534611940383911,0.4648729860782623,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.9636979699134828,0.4309949278831482,0.301868587732315,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.8484398722648621,0.2990994751453399,0.2852312922477722,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.7515245079994202,0.2055938094854354,0.9350911378860474,283.9048156738281,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2151794433594,283.901611328125,1.0,0.5152396559715271,1.0,1.0,0.0,1.0,-2.7893338203430176,2.789327383041382,6.256355391087709e-06,2.1548502445220947,0.8854427337646484,0.8854427337646484,0.0,109.307861328125,112.0,39596.55078125,0.0,1759.585693359375,1.0,279.7590637207031,282.4266967773437,291.72027587890625,294.3287048339844,293.1499938964844,293.1499938964844,280.04998779296875,35186.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351484775543212,1.0,0.0,0.0,3.5544326305389404,3.554455518722534,8.430122306890553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.447265625,0.0,1953.8192138671875,1895.4371337890625,0.0,3728.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12061380,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.9080560207366944,0.3701970875263214,0.3343245387077331,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.9990000128746032,0.5569685697555542,0.4692272841930389,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615234375,0.962117314338684,0.4334613978862762,0.3032395839691162,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.8452661037445068,0.2986964285373688,0.2845484018325805,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.7480756640434265,0.2047875523567199,0.9303846955299376,284.0614929199219,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2257385253906,284.0631408691406,1.0,0.5162874460220337,1.0,1.0,0.0,1.0,-2.78747034072876,2.787464141845703,6.246618795557879e-06,2.1527740955352783,0.8748173117637634,0.8748173117637634,0.0,110.2958755493164,130.0,38370.76953125,0.0,1761.4696044921875,1.0,280.0413818359375,282.6232604980469,291.59228515625,294.04937744140625,293.1499938964844,293.1499938964844,280.3500061035156,36090.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177817106246948,1.0,0.0,0.0,3.547703266143799,3.547726392745972,8.398232580475451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.4912109375,0.0,1953.093017578125,1895.4371337890625,0.0,3568.672607421875,0.9996275305747986,1.0,0.0,3.0,1.0,0.0
12061440,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.9080560207366944,0.3701970875263214,0.3343245387077331,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.9990000128746032,0.5569685697555542,0.4692272841930389,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615234375,0.962117314338684,0.4334613978862762,0.3032395839691162,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.8452661037445068,0.2986964285373688,0.2845484018325805,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.7480756640434265,0.2047875523567199,0.9303846955299376,284.0614929199219,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2257385253906,284.0631408691406,1.0,0.5162874460220337,1.0,1.0,0.0,1.0,-2.78747034072876,2.787464141845703,6.246618795557879e-06,2.1527740955352783,0.8748173117637634,0.8748173117637634,0.0,110.2958755493164,130.0,38370.76953125,0.0,1761.4696044921875,1.0,280.0413818359375,282.6232604980469,291.59228515625,294.04937744140625,293.1499938964844,293.1499938964844,280.3500061035156,36090.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177817106246948,1.0,0.0,0.0,3.547703266143799,3.547726392745972,8.398232580475451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.4912109375,0.0,1953.093017578125,1895.4371337890625,0.0,3568.672607421875,0.9996275305747986,1.0,0.0,3.0,1.0,0.0
12061500,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9028198719024658,0.3700462877750397,0.3340726196765899,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.9990000128746032,0.5579818487167358,0.4765857458114624,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042541503906,0.9581947326660156,0.4352656304836273,0.3044079542160034,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020568847656,0.8412516713142395,0.2989388108253479,0.2847054004669189,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986999511719,0.7443031668663025,0.2047557383775711,0.9300199151039124,284.2040405273437,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2308654785156,284.2140197753906,1.0,0.5192074179649353,1.0,1.0,0.0,1.0,-2.7971537113189697,2.797147512435913,6.28968473392888e-06,2.160064458847046,0.8712131381034851,0.8712131381034851,0.0,112.50591278076172,130.0,37492.4375,0.0,1786.8094482421875,1.0,280.2958679199219,282.8069152832031,291.5384521484375,293.8771667480469,293.1499938964844,293.1499938964844,280.3500061035156,36340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059172868728638,1.0,0.0,0.0,3.539466142654419,3.5394890308380127,8.359278922398516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.15087890625,0.0,1943.6746826171875,1895.4371337890625,0.0,3458.6767578125,0.997926652431488,1.0,0.0,3.0,1.0,0.0
12061560,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26519775390625,0.8965693712234497,0.3701749742031097,0.3342047333717346,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655944824219,0.9990000128746032,0.5583938956260681,0.4865113496780395,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654113769531,0.9527627825737,0.437334805727005,0.3058580160140991,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648620605469,0.8362488746643066,0.2994176149368286,0.2851711213588714,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640075683594,0.7397282719612122,0.2049298733472824,0.9308999180793762,284.2653503417969,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2344970703125,284.26806640625,1.0,0.5234485268592834,1.0,1.0,0.0,1.0,-2.812591552734375,2.81258511543274,6.35897458778345e-06,2.1718361377716064,0.8673071265220642,0.8673071265220642,0.0,115.62823486328124,133.0,37438.8828125,0.0,1825.6181640625,1.0,280.34088134765625,282.87115478515625,291.5465087890625,293.919921875,293.1499938964844,293.1499938964844,280.6499938964844,36511.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996471166610718,1.0,0.0,0.0,3.529738426208496,3.52976131439209,8.313393777825695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.60009765625,0.0,1931.3758544921875,1895.4371337890625,0.0,3400.294921875,0.9956870675086976,1.0,0.0,3.0,1.0,0.0
12061620,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.8886635303497314,0.3707970380783081,0.3347797989845276,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.5581681728363037,0.500087320804596,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4733581542969,0.9466915130615234,0.441830039024353,0.3089922964572906,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.8302532434463501,0.3007403314113617,0.2864389717578888,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.734220564365387,0.2056078314781189,0.9340948462486268,284.47332763671875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2382202148437,284.4756774902344,1.0,0.5296326875686646,1.0,1.0,0.0,1.0,-2.8387396335601807,2.838733196258545,6.477886017819401e-06,2.1920840740203857,0.8626314401626587,0.8626314401626587,0.0,120.1911163330078,136.0,36501.91796875,0.0,1888.7279052734373,1.0,280.6405639648437,283.1224060058594,291.5240478515625,293.83721923828125,293.1499938964844,293.1499938964844,280.95001220703125,36601.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857103586196899,1.0,0.0,0.0,3.5089266300201416,3.508949518203736,8.215649245357781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.72119140625,0.0,1902.5421142578125,1895.4371337890625,0.0,3270.069580078125,0.990658164024353,1.0,0.0,3.0,1.0,0.0
12061680,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.8886635303497314,0.3707970380783081,0.3347797989845276,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.5581681728363037,0.500087320804596,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4733581542969,0.9466915130615234,0.441830039024353,0.3089922964572906,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.8302532434463501,0.3007403314113617,0.2864389717578888,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.734220564365387,0.2056078314781189,0.9340948462486268,284.47332763671875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2382202148437,284.4756774902344,1.0,0.5296326875686646,1.0,1.0,0.0,1.0,-2.8387396335601807,2.838733196258545,6.477886017819401e-06,2.1920840740203857,0.8626314401626587,0.8626314401626587,0.0,120.1911163330078,136.0,36501.91796875,0.0,1888.7279052734373,1.0,280.6405639648437,283.1224060058594,291.5240478515625,293.83721923828125,293.1499938964844,293.1499938964844,280.95001220703125,36601.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857103586196899,1.0,0.0,0.0,3.5089266300201416,3.508949518203736,8.215649245357781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.72119140625,0.0,1902.5421142578125,1895.4371337890625,0.0,3270.069580078125,0.990658164024353,1.0,0.0,3.0,1.0,0.0
12061740,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8836507201194763,0.371646910905838,0.3355450332164764,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.9990000128746032,0.5579854249954224,0.5095871686935425,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.9433972239494324,0.4461043775081634,0.3119583427906036,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.8266649842262268,0.3022075295448303,0.2878385484218597,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7309524416923523,0.2064917385578155,0.9381689429283142,284.6685791015625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.244384765625,284.6716003417969,1.0,0.5347608327865601,1.0,1.0,0.0,1.0,-2.861220598220825,2.8612139225006104,6.580762601515744e-06,2.2093851566314697,0.8609591722488403,0.8609591722488403,0.0,123.60183715820312,136.0,35549.26171875,0.0,1941.3555908203125,1.0,280.93536376953125,283.3612365722656,291.490478515625,293.7391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36500.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874498724937439,1.0,0.0,0.0,3.493699073791504,3.4937217235565186,8.144497201101331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1806640625,0.0,1879.9998779296875,1895.4371337890625,0.0,3165.006103515625,0.9867957830429076,1.0,0.0,3.0,1.0,0.0
12061800,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8830721974372864,0.3717527389526367,0.3356715142726898,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.9990000128746032,0.5579515099525452,0.5107582211494446,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9430604577064514,0.4466810524463653,0.3123806416988373,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8262641429901123,0.3024102449417114,0.2880498766899109,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.7305905222892761,0.2066193521022796,0.938814640045166,284.6756896972656,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2452087402344,284.6778869628906,1.0,0.5354445576667786,1.0,1.0,0.0,1.0,-2.8643178939819336,2.8643112182617188,6.59500619804021e-06,2.2117714881896973,0.8606096506118774,0.8606096506118774,0.0,124.03854370117188,139.0,35543.8203125,0.0,1948.503662109375,1.0,280.9403686523437,283.3690185546875,291.4951477050781,293.751708984375,293.1499938964844,293.1499938964844,281.25,36494.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742867708206177,1.0,0.0,0.0,3.491807699203491,3.491830348968506,8.135681923704396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.14306640625,0.0,1877.277587890625,1895.4371337890625,0.0,3163.018310546875,0.9863151907920836,1.0,0.0,3.0,1.0,0.0
12061860,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.878811240196228,0.3729905486106872,0.3368005454540252,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.5579877495765686,0.5198060870170593,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9408682584762572,0.4518457353115082,0.3159747123718261,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8234034180641174,0.3043399751186371,0.2899013757705688,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7280418276786804,0.2078926861286163,0.944672167301178,284.8836975097656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25604248046875,284.8859558105469,1.0,0.5410304069519043,1.0,1.0,0.0,1.0,-2.890134811401367,2.8901281356811523,6.714276878483361e-06,2.231639862060547,0.8613985776901245,0.8613985776901245,0.0,127.51272583007812,142.0,34778.9609375,0.0,2007.8194580078125,1.0,281.2402038574219,283.62255859375,291.4609375,293.6681823730469,293.1499938964844,293.1499938964844,281.54998779296875,36258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641363978385925,1.0,0.0,0.0,3.482659101486206,3.4826815128326416,8.093105634543463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.50244140625,0.0,1862.1171875,1895.4371337890625,0.0,3067.80419921875,0.9837977290153505,1.0,0.0,3.0,1.0,0.0
12061920,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.878811240196228,0.3729905486106872,0.3368005454540252,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.5579877495765686,0.5198060870170593,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9408682584762572,0.4518457353115082,0.3159747123718261,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8234034180641174,0.3043399751186371,0.2899013757705688,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7280418276786804,0.2078926861286163,0.944672167301178,284.8836975097656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25604248046875,284.8859558105469,1.0,0.5410304069519043,1.0,1.0,0.0,1.0,-2.890134811401367,2.8901281356811523,6.714276878483361e-06,2.231639862060547,0.8613985776901245,0.8613985776901245,0.0,127.51272583007812,142.0,34778.9609375,0.0,2007.8194580078125,1.0,281.2402038574219,283.62255859375,291.4609375,293.6681823730469,293.1499938964844,293.1499938964844,281.54998779296875,36258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641363978385925,1.0,0.0,0.0,3.482659101486206,3.4826815128326416,8.093105634543463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.50244140625,0.0,1862.1171875,1895.4371337890625,0.0,3067.80419921875,0.9837977290153505,1.0,0.0,3.0,1.0,0.0
12061980,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8754052519798279,0.374483048915863,0.338162899017334,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.558304488658905,0.52735435962677,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9395952224731444,0.4572986960411072,0.319771945476532,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8212485909461975,0.3064886331558227,0.2919635474681854,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7262012362480164,0.2093952000141143,0.9515823125839232,285.0885009765625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.27001953125,285.0904541015625,1.0,0.5464974045753479,1.0,1.0,0.0,1.0,-2.9161951541900635,2.916188240051269,6.835809472249821e-06,2.2517194747924805,0.8649093508720398,0.8649093508720398,0.0,130.7860107421875,145.0,34051.296875,0.0,2067.517822265625,1.0,281.5401916503906,283.8722839355469,291.4250183105469,293.5879821777344,293.1499938964844,293.1499938964844,281.8500061035156,35953.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552278280258179,1.0,0.0,0.0,3.483875036239624,3.48389744758606,8.09875871254917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.36083984375,0.0,1860.830810546875,1895.4371337890625,0.0,2984.258056640625,0.9837661385536194,1.0,0.0,3.0,1.0,0.0
12062040,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8754052519798279,0.374483048915863,0.338162899017334,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.558304488658905,0.52735435962677,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9395952224731444,0.4572986960411072,0.319771945476532,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8212485909461975,0.3064886331558227,0.2919635474681854,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7262012362480164,0.2093952000141143,0.9515823125839232,285.0885009765625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.27001953125,285.0904541015625,1.0,0.5464974045753479,1.0,1.0,0.0,1.0,-2.9161951541900635,2.916188240051269,6.835809472249821e-06,2.2517194747924805,0.8649093508720398,0.8649093508720398,0.0,130.7860107421875,145.0,34051.296875,0.0,2067.517822265625,1.0,281.5401916503906,283.8722839355469,291.4250183105469,293.5879821777344,293.1499938964844,293.1499938964844,281.8500061035156,35953.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552278280258179,1.0,0.0,0.0,3.483875036239624,3.48389744758606,8.09875871254917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.36083984375,0.0,1860.830810546875,1895.4371337890625,0.0,2984.258056640625,0.9837661385536194,1.0,0.0,3.0,1.0,0.0
12062100,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8731915354728699,0.3752867579460144,0.3388765156269073,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9982803463935852,0.5586750507354736,0.5291340947151184,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9383102655410768,0.4600984156131744,0.3217074275016784,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8197291493415833,0.307613730430603,0.2930423021316528,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7249205112457275,0.2101953327655792,0.955299437046051,285.2417297363281,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2777099609375,285.2526550292969,1.0,0.5491006374359131,1.0,1.0,0.0,1.0,-2.9272878170013428,2.927280902862549,6.887969448143849e-06,2.2603094577789307,0.8683181405067444,0.8683181405067444,0.0,132.66160583496094,145.0,33409.3203125,0.0,2095.630126953125,1.0,281.7940368652344,284.0604858398437,291.37969970703125,293.45294189453125,293.1499938964844,293.1499938964844,281.8500061035156,35770.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485838770866394,1.0,0.0,0.0,3.4885401725769043,3.48856258392334,8.120462098304415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.845703125,0.0,1865.5802001953125,1895.4371337890625,0.0,2922.009033203125,0.984767735004425,1.0,0.0,3.0,1.0,0.0
12062160,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8712736368179321,0.3762358427047729,0.3397597074508667,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.9963815808296204,0.5594744086265564,0.5298024415969849,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9373271465301514,0.4630443155765533,0.3237746059894562,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.8184207081794739,0.3088400363922119,0.2942310273647308,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.7238329648971558,0.2110766172409057,0.9594091773033142,285.30889892578125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.28717041015625,285.3112487792969,1.0,0.5516250133514404,1.0,1.0,0.0,1.0,-2.938004970550537,2.937997817993164,6.93837637300021e-06,2.2685320377349854,0.8714406490325928,0.8714406490325928,0.0,134.47532653808594,148.0,33463.8203125,0.0,2122.988525390625,1.0,281.8402099609375,284.1231689453125,291.3874206542969,293.5111999511719,293.1499938964844,293.1499938964844,282.1499938964844,35600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470765948295593,1.0,0.0,0.0,3.4968414306640625,3.496863842010498,8.159154845088779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.03564453125,0.0,1875.5743408203125,1895.4371337890625,0.0,2907.8974609375,0.986599326133728,1.0,0.0,3.0,1.0,0.0
12062220,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8687687516212463,0.3783935606479645,0.3416794538497925,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.9938477277755736,0.5619404911994934,0.5319303274154663,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9369261264801024,0.4692176580429077,0.3280440270900726,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.8169462084770203,0.3114931583404541,0.2967427968978882,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.7226818799972534,0.2130094766616821,0.9681792855262756,285.5440979003906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3076171875,285.5462341308594,1.0,0.5566505789756775,1.0,1.0,0.0,1.0,-2.961559772491455,2.961552619934082,7.049837222439237e-06,2.28661584854126,0.8812819719314575,0.8812819719314575,0.0,137.6212615966797,151.0,33019.30859375,0.0,2179.519287109375,1.0,282.14044189453125,284.3768310546875,291.35302734375,293.44732666015625,293.1499938964844,293.1499938964844,282.45001220703125,35217.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403362035751343,1.0,0.0,0.0,3.5227952003479004,3.522818088531494,8.280720180664503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.76171875,0.0,1908.59521484375,1895.4371337890625,0.0,2844.8564453125,0.9926294088363647,1.0,0.0,3.0,1.0,0.0
12062280,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8687687516212463,0.3783935606479645,0.3416794538497925,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.9938477277755736,0.5619404911994934,0.5319303274154663,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9369261264801024,0.4692176580429077,0.3280440270900726,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.8169462084770203,0.3114931583404541,0.2967427968978882,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.7226818799972534,0.2130094766616821,0.9681792855262756,285.5440979003906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3076171875,285.5462341308594,1.0,0.5566505789756775,1.0,1.0,0.0,1.0,-2.961559772491455,2.961552619934082,7.049837222439237e-06,2.28661584854126,0.8812819719314575,0.8812819719314575,0.0,137.6212615966797,151.0,33019.30859375,0.0,2179.519287109375,1.0,282.14044189453125,284.3768310546875,291.35302734375,293.44732666015625,293.1499938964844,293.1499938964844,282.45001220703125,35217.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403362035751343,1.0,0.0,0.0,3.5227952003479004,3.522818088531494,8.280720180664503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.76171875,0.0,1908.59521484375,1895.4371337890625,0.0,2844.8564453125,0.9926294088363647,1.0,0.0,3.0,1.0,0.0
12062340,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8675276041030884,0.3808524906635284,0.3438727259635925,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.9925132393836976,0.5651107430458069,0.5348233580589294,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.9379935264587402,0.4757232069969177,0.3325450718402862,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.816563606262207,0.3143939971923828,0.2994830906391144,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7225248217582703,0.215160459280014,0.97788405418396,285.77593994140625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3290710449219,285.7781677246094,1.0,0.5618097186088562,1.0,1.0,0.0,1.0,-2.988041639328003,2.98803448677063,7.176300186984008e-06,2.306985855102539,0.8941960334777832,0.8941960334777832,0.0,140.3782501220703,154.0,32592.498046875,0.0,2240.080810546875,1.0,282.4407653808594,284.6264343261719,291.31805419921875,293.3861083984375,293.1499938964844,293.1499938964844,282.75,34771.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348212838172913,1.0,0.0,0.0,3.5569772720336914,3.557000160217285,8.442197554359154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.99560546875,0.0,1953.3563232421875,1895.4371337890625,0.0,2793.37109375,1.0,1.0,0.0,3.0,1.0,0.0
12062400,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8675276041030884,0.3808524906635284,0.3438727259635925,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.9925132393836976,0.5651107430458069,0.5348233580589294,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.9379935264587402,0.4757232069969177,0.3325450718402862,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.816563606262207,0.3143939971923828,0.2994830906391144,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7225248217582703,0.215160459280014,0.97788405418396,285.77593994140625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3290710449219,285.7781677246094,1.0,0.5618097186088562,1.0,1.0,0.0,1.0,-2.988041639328003,2.98803448677063,7.176300186984008e-06,2.306985855102539,0.8941960334777832,0.8941960334777832,0.0,140.3782501220703,154.0,32592.498046875,0.0,2240.080810546875,1.0,282.4407653808594,284.6264343261719,291.31805419921875,293.3861083984375,293.1499938964844,293.1499938964844,282.75,34771.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348212838172913,1.0,0.0,0.0,3.5569772720336914,3.557000160217285,8.442197554359154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.99560546875,0.0,1953.3563232421875,1895.4371337890625,0.0,2793.37109375,1.0,1.0,0.0,3.0,1.0,0.0
