time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062460,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8670406341552734,0.3836250901222229,0.3463200330734253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9918689131736756,0.5687710046768188,0.5381866693496704,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.939910650253296,0.4825744330883026,0.337265282869339,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8168321847915649,0.3175403475761413,0.3024353384971618,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.7229718565940857,0.2175220996141433,0.988458216190338,286.0201110839844,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3511962890625,286.02264404296875,1.0,0.5671730637550354,1.0,1.0,0.0,1.0,-3.016958236694336,3.016950845718384,7.315718448808184e-06,2.32924747467041,0.9104453325271606,0.9104453325271606,0.0,142.96469116210938,157.0,32139.783203125,0.0,2305.142333984375,1.0,282.7409362792969,284.8913879394531,291.27978515625,293.31964111328125,293.1499938964844,293.1499938964844,282.45001220703125,33633.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295904994010925,1.0,0.0,0.0,3.5645666122436523,3.564589500427246,8.478260724587017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1689453125,0.0,1952.985595703125,1895.4371337890625,0.0,2744.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
12062520,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8670406341552734,0.3836250901222229,0.3463200330734253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9918689131736756,0.5687710046768188,0.5381866693496704,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.939910650253296,0.4825744330883026,0.337265282869339,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8168321847915649,0.3175403475761413,0.3024353384971618,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.7229718565940857,0.2175220996141433,0.988458216190338,286.0201110839844,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3511962890625,286.02264404296875,1.0,0.5671730637550354,1.0,1.0,0.0,1.0,-3.016958236694336,3.016950845718384,7.315718448808184e-06,2.32924747467041,0.9104453325271606,0.9104453325271606,0.0,142.96469116210938,157.0,32139.783203125,0.0,2305.142333984375,1.0,282.7409362792969,284.8913879394531,291.27978515625,293.31964111328125,293.1499938964844,293.1499938964844,282.45001220703125,33633.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295904994010925,1.0,0.0,0.0,3.5645666122436523,3.564589500427246,8.478260724587017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1689453125,0.0,1952.985595703125,1895.4371337890625,0.0,2744.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
12062580,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.8634840846061707,0.3844242393970489,0.3477566838264465,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.988685131072998,0.5704494118690491,0.5405515432357788,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.9382212162017822,0.4875856339931488,0.3412670195102691,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.8145895600318909,0.3195164501667022,0.3048188388347626,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7212480902671814,0.2190379053354263,0.997246503829956,285.8295593261719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3515319824219,285.8283386230469,1.0,0.5723198056221008,1.0,1.0,0.0,1.0,-3.039786100387573,3.039778709411621,7.427235686918721e-06,2.347036600112915,0.9206329584121704,0.9206329584121704,0.0,146.6636199951172,160.0,33006.09375,0.0,2365.8798828125,1.0,282.45849609375,284.6718139648437,291.3428039550781,293.5130615234375,293.1499938964844,293.1499938964844,282.1499938964844,32931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527409434318542,1.0,0.0,0.0,3.5691380500793457,3.5691606998443604,8.500020953761123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.4580078125,0.0,1952.5955810546875,1895.4371337890625,0.0,2960.94970703125,1.0,1.0,0.0,3.0,1.0,0.0
12062640,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.8634840846061707,0.3844242393970489,0.3477566838264465,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.988685131072998,0.5704494118690491,0.5405515432357788,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.9382212162017822,0.4875856339931488,0.3412670195102691,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.8145895600318909,0.3195164501667022,0.3048188388347626,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7212480902671814,0.2190379053354263,0.997246503829956,285.8295593261719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3515319824219,285.8283386230469,1.0,0.5723198056221008,1.0,1.0,0.0,1.0,-3.039786100387573,3.039778709411621,7.427235686918721e-06,2.347036600112915,0.9206329584121704,0.9206329584121704,0.0,146.6636199951172,160.0,33006.09375,0.0,2365.8798828125,1.0,282.45849609375,284.6718139648437,291.3428039550781,293.5130615234375,293.1499938964844,293.1499938964844,282.1499938964844,32931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527409434318542,1.0,0.0,0.0,3.5691380500793457,3.5691606998443604,8.500020953761123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.4580078125,0.0,1952.5955810546875,1895.4371337890625,0.0,2960.94970703125,1.0,1.0,0.0,3.0,1.0,0.0
12062700,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.8599129915237427,0.384084403514862,0.3477648496627807,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9854382872581482,0.5704260468482971,0.5408975481987,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.935255527496338,0.4893938302993774,0.3427545428276062,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.8118791580200195,0.319951444864273,0.3054965138435364,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7189592123031616,0.2193409651517868,0.999727427959442,285.6652526855469,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3445129394531,285.6555480957031,1.0,0.5745094418525696,1.0,1.0,0.0,1.0,-3.045804262161255,3.0457968711853027,7.456785169779323e-06,2.3517303466796875,0.9238131046295166,0.9238131046295166,0.0,149.08438110351562,160.0,33694.99609375,0.0,2389.541015625,1.0,282.2033996582031,284.4801940917969,291.3580322265625,293.6388244628906,293.1499938964844,293.1499938964844,282.1499938964844,32690.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669447302818298,1.0,0.0,0.0,3.570709466934204,3.5707321166992188,8.507507232025091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.650390625,0.0,1952.4595947265625,1895.4371337890625,0.0,3094.1494140625,1.0,1.0,0.0,3.0,1.0,0.0
12062760,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8555048108100891,0.3834085762500763,0.3473477661609649,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9812493324279784,0.5699719786643982,0.5407137274742126,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9312466382980348,0.4908771812915802,0.3439246416091919,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.8083134293556213,0.3200887441635132,0.3058327734470367,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7158888578414917,0.2193769216537475,1.000856637954712,285.6058044433594,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.33453369140625,285.6041259765625,1.0,0.5763757824897766,1.0,1.0,0.0,1.0,-3.048255920410156,3.048248529434204,7.468857347703306e-06,2.353649854660034,0.9275370240211488,0.9275370240211488,0.0,151.7615509033203,163.0,33770.59375,0.0,2407.99658203125,1.0,282.1588439941406,284.42205810546875,291.30572509765625,293.548095703125,293.1499938964844,293.1499938964844,281.8500061035156,32484.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745216131210327,1.0,0.0,0.0,3.572050094604492,3.572072744369507,8.513896432305046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.6162109375,0.0,1952.3426513671875,1895.4371337890625,0.0,3165.220947265625,1.0,1.0,0.0,3.0,1.0,0.0
12062820,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8466814160346985,0.3815329968929291,0.3460308611392975,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.972162902355194,0.5683391690254211,0.5396221280097961,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.923076868057251,0.4932974874973297,0.3458842039108276,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.80067378282547,0.3198215365409851,0.3059616982936859,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7090820670127869,0.2189230024814605,1.000608205795288,285.3749084472656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3121032714844,285.3729553222656,1.0,0.579311728477478,1.0,1.0,0.0,1.0,-3.047580003738404,3.047572612762451,7.465528597094817e-06,2.353120803833008,0.9313079714775084,0.9313079714775084,0.0,156.99252319335938,166.0,34450.26171875,0.0,2433.931396484375,1.0,281.85894775390625,284.1669311523437,291.2436218261719,293.5311584472656,293.1499938964844,293.1499938964844,281.54998779296875,32239.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889724850654602,1.0,0.0,0.0,3.5736443996429443,3.573667049407959,8.521498102709302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.4140625,0.0,1952.2027587890625,1895.4371337890625,0.0,3307.63427734375,1.0,1.0,0.0,3.0,1.0,0.0
12062880,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8466814160346985,0.3815329968929291,0.3460308611392975,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.972162902355194,0.5683391690254211,0.5396221280097961,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.923076868057251,0.4932974874973297,0.3458842039108276,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.80067378282547,0.3198215365409851,0.3059616982936859,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7090820670127869,0.2189230024814605,1.000608205795288,285.3749084472656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3121032714844,285.3729553222656,1.0,0.579311728477478,1.0,1.0,0.0,1.0,-3.047580003738404,3.047572612762451,7.465528597094817e-06,2.353120803833008,0.9313079714775084,0.9313079714775084,0.0,156.99252319335938,166.0,34450.26171875,0.0,2433.931396484375,1.0,281.85894775390625,284.1669311523437,291.2436218261719,293.5311584472656,293.1499938964844,293.1499938964844,281.54998779296875,32239.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889724850654602,1.0,0.0,0.0,3.5736443996429443,3.573667049407959,8.521498102709302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.4140625,0.0,1952.2027587890625,1895.4371337890625,0.0,3307.63427734375,1.0,1.0,0.0,3.0,1.0,0.0
12062940,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8385576605796814,0.3792407214641571,0.3442834615707397,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9629995226860046,0.5661056041717529,0.5378820300102234,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9155943989753724,0.4950855672359466,0.3473637998104095,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7933709025382996,0.3190553188323974,0.3055546581745147,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.7021055221557617,0.2179815471172332,0.997875988483429,285.1416320800781,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2890319824219,285.1392517089844,1.0,0.5812442898750305,1.0,1.0,0.0,1.0,-3.0413973331451416,3.041389942169189,7.435167844960233e-06,2.348304510116577,0.9318337440490724,0.9318337440490724,0.0,161.7141571044922,166.0,35073.36328125,0.0,2446.91259765625,1.0,281.5602722167969,283.9104309082031,291.1952514648437,293.5212707519531,293.1499938964844,293.1499938964844,281.54998779296875,32184.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003869891166687,1.0,0.0,0.0,3.5739994049072266,3.574022054672241,8.523191468157165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0986328125,0.0,1952.17138671875,1895.4371337890625,0.0,3407.191650390625,1.0,1.0,0.0,3.0,1.0,0.0
12063000,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8382279872894287,0.3791504502296448,0.3442014455795288,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9626126289367676,0.5660145878791809,0.5377967953681946,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.915294885635376,0.4951643049716949,0.3474177122116089,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7930710911750793,0.3190223276615143,0.3055279850959778,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7018142342567444,0.2179389148950576,0.9977166652679444,285.1393737792969,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2881774902344,285.1372375488281,1.0,0.5813080072402954,1.0,1.0,0.0,1.0,-3.0410375595092773,3.041030168533325,7.433395694533829e-06,2.3480210304260254,0.9319050312042236,0.9319050312042236,0.0,161.9033660888672,169.0,35070.82421875,0.0,2447.22265625,1.0,281.55889892578125,283.9082946777344,291.1905517578125,293.51336669921875,293.1499938964844,293.1499938964844,281.25,32181.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003702402114868,1.0,0.0,0.0,3.574021816253662,3.5740444660186768,8.523298333784624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.45556640625,0.0,1952.16943359375,1895.4371337890625,0.0,3407.03515625,1.0,1.0,0.0,3.0,1.0,0.0
12063060,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8303127288818359,0.3764010071754455,0.3420120775699615,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9530088305473328,0.5631970167160034,0.5354654788970947,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9083060622215272,0.4966110587120056,0.3486357927322387,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7858355641365051,0.317847728729248,0.3047021925449371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6946820020675659,0.2165843993425369,0.9929717183113098,284.9006042480469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2641906738281,284.8983459472656,1.0,0.5825619697570801,1.0,1.0,0.0,1.0,-3.0303738117218018,3.0303664207458496,7.3811952461255714e-06,2.339719533920288,0.9292964339256288,0.9292964339256288,0.0,166.42665100097656,172.0,35645.32421875,0.0,2450.75537109375,1.0,281.2588806152344,283.6473999023437,291.1504211425781,293.5056457519531,293.1499938964844,293.1499938964844,280.95001220703125,32308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908707857131958,1.0,0.0,0.0,3.5731961727142334,3.573218822479248,8.519360790160135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.70068359375,0.0,1952.2421875,1895.4371337890625,0.0,3484.608154296875,1.0,1.0,0.0,3.0,1.0,0.0
12063120,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8303127288818359,0.3764010071754455,0.3420120775699615,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9530088305473328,0.5631970167160034,0.5354654788970947,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9083060622215272,0.4966110587120056,0.3486357927322387,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7858355641365051,0.317847728729248,0.3047021925449371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6946820020675659,0.2165843993425369,0.9929717183113098,284.9006042480469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2641906738281,284.8983459472656,1.0,0.5825619697570801,1.0,1.0,0.0,1.0,-3.0303738117218018,3.0303664207458496,7.3811952461255714e-06,2.339719533920288,0.9292964339256288,0.9292964339256288,0.0,166.42665100097656,172.0,35645.32421875,0.0,2450.75537109375,1.0,281.2588806152344,283.6473999023437,291.1504211425781,293.5056457519531,293.1499938964844,293.1499938964844,280.95001220703125,32308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908707857131958,1.0,0.0,0.0,3.5731961727142334,3.573218822479248,8.519360790160135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.70068359375,0.0,1952.2421875,1895.4371337890625,0.0,3484.608154296875,1.0,1.0,0.0,3.0,1.0,0.0
12063180,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8228029608726501,0.3733550906181335,0.339536964893341,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9434756636619568,0.5599779486656189,0.5327329039573669,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9021533727645874,0.4977068901062011,0.3495949208736419,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.7789769768714905,0.3163812458515167,0.3035771250724792,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.6877555251121521,0.2149564027786255,0.9868696331977844,284.6592712402344,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2407531738281,284.65692138671875,1.0,0.5832388401031494,1.0,1.0,0.0,1.0,-3.0165810585021973,3.016573667526245,7.31397722120164e-06,2.328993797302246,0.9234533309936525,0.9234533309936525,0.0,170.61575317382812,175.0,36180.94921875,0.0,2446.708251953125,1.0,280.9589233398437,283.384765625,291.11962890625,293.5061340332031,293.1499938964844,293.1499938964844,280.6499938964844,32631.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159414172172546,1.0,0.0,0.0,3.571095943450928,3.5711185932159424,8.509348958796181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.47705078125,0.0,1952.4259033203125,1895.4371337890625,0.0,3551.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
12063240,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8228029608726501,0.3733550906181335,0.339536964893341,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9434756636619568,0.5599779486656189,0.5327329039573669,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9021533727645874,0.4977068901062011,0.3495949208736419,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.7789769768714905,0.3163812458515167,0.3035771250724792,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.6877555251121521,0.2149564027786255,0.9868696331977844,284.6592712402344,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2407531738281,284.65692138671875,1.0,0.5832388401031494,1.0,1.0,0.0,1.0,-3.0165810585021973,3.016573667526245,7.31397722120164e-06,2.328993797302246,0.9234533309936525,0.9234533309936525,0.0,170.61575317382812,175.0,36180.94921875,0.0,2446.708251953125,1.0,280.9589233398437,283.384765625,291.11962890625,293.5061340332031,293.1499938964844,293.1499938964844,280.6499938964844,32631.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159414172172546,1.0,0.0,0.0,3.571095943450928,3.5711185932159424,8.509348958796181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.47705078125,0.0,1952.4259033203125,1895.4371337890625,0.0,3551.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
12063300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.8192622065544128,0.3717725276947021,0.3382650315761566,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.9389063119888306,0.5582739114761353,0.5312944054603577,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936828613281,0.8994365334510803,0.4981729984283447,0.3500343561172485,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.775783360004425,0.315579354763031,0.3029533922672272,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4993896484375,0.684471070766449,0.214079201221466,0.9835174083709716,284.4941711425781,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2297058105469,284.4845275878906,1.0,0.5834162831306458,1.0,1.0,0.0,1.0,-3.0090723037719727,3.0090649127960205,7.277506938407896e-06,2.3231520652771,0.9188023209571838,0.9188023209571838,0.0,172.5515594482422,175.0,36806.32421875,0.0,2442.736083984375,1.0,280.7034912109375,283.1891784667969,291.1322937011719,293.6063842773437,293.1499938964844,293.1499938964844,280.6499938964844,32877.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217193722724916,1.0,0.0,0.0,3.5694918632507324,3.569514513015747,8.501706361130346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.1982421875,0.0,1952.5650634765625,1895.4371337890625,0.0,3605.017578125,1.0,1.0,0.0,3.0,1.0,0.0
12063360,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.432861328125,0.8155732750892639,0.3701317310333252,0.3368601202964782,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43243408203125,0.9341643452644348,0.5564844608306885,0.5296957492828369,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.8966024518013,0.498569905757904,0.350359559059143,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43310546875,0.7725092768669128,0.3147177696228027,0.3022305369377136,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338684082031,0.6810952425003052,0.2131497859954834,0.9798044562339784,284.4326477050781,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2186889648437,284.4303283691406,1.0,0.5834776163101196,1.0,1.0,0.0,1.0,-3.000520706176758,3.0005135536193848,7.236104011099087e-06,2.3165078163146973,0.9146892428398132,0.9146892428398132,0.0,174.5102081298828,178.0,36797.0703125,0.0,2436.96435546875,1.0,280.65899658203125,283.12841796875,291.09674072265625,293.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,33155.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227755069732666,1.0,0.0,0.0,3.5676794052124023,3.567702054977417,8.493074687976332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.96044921875,0.0,1952.7210693359373,1895.4371337890625,0.0,3614.75,1.0,1.0,0.0,3.0,1.0,0.0
12063420,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.8085678219795227,0.3668386340141296,0.3341014683246612,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.9253477454185486,0.5528693199157715,0.5265073180198669,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.8915547728538513,0.4993074834346771,0.3510223627090454,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2175598144531,0.7665159106254578,0.3129488825798034,0.3007621169090271,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.6748250722885132,0.2112560868263244,0.9722303152084352,284.2171325683594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1964111328125,284.21484375,1.0,0.583423376083374,1.0,1.0,0.0,1.0,-2.9832992553710938,2.9832921028137207,7.153080787247745e-06,2.303126811981201,0.9031735062599182,0.9031735062599182,0.0,178.1148681640625,181.0,37472.72265625,0.0,2423.66796875,1.0,280.3589782714844,282.8770446777344,291.0815734863281,293.54248046875,293.1499938964844,293.1499938964844,280.04998779296875,33905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299904108047484,1.0,0.0,0.0,3.5627944469451904,3.562817096710205,8.469832550872525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.79443359375,0.0,1953.134521484375,1895.4371337890625,0.0,3681.053466796875,1.0,1.0,0.0,3.0,1.0,0.0
12063480,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.8085678219795227,0.3668386340141296,0.3341014683246612,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.9253477454185486,0.5528693199157715,0.5265073180198669,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.8915547728538513,0.4993074834346771,0.3510223627090454,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2175598144531,0.7665159106254578,0.3129488825798034,0.3007621169090271,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.6748250722885132,0.2112560868263244,0.9722303152084352,284.2171325683594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1964111328125,284.21484375,1.0,0.583423376083374,1.0,1.0,0.0,1.0,-2.9832992553710938,2.9832921028137207,7.153080787247745e-06,2.303126811981201,0.9031735062599182,0.9031735062599182,0.0,178.1148681640625,181.0,37472.72265625,0.0,2423.66796875,1.0,280.3589782714844,282.8770446777344,291.0815734863281,293.54248046875,293.1499938964844,293.1499938964844,280.04998779296875,33905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299904108047484,1.0,0.0,0.0,3.5627944469451904,3.562817096710205,8.469832550872525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.79443359375,0.0,1953.134521484375,1895.4371337890625,0.0,3681.053466796875,1.0,1.0,0.0,3.0,1.0,0.0
12063540,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.8040817975997925,0.3646304607391357,0.3322999477386474,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.9199742674827576,0.5504432916641235,0.5244182348251343,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.8885371088981628,0.4996778070926666,0.3514204323291778,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.036376953125,0.7628759145736694,0.3117341101169586,0.2997728884220123,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03857421875,0.6709800958633423,0.2099841684103012,0.9671887159347534,284.03515625,284.95001220703125,296.4561767578125,288.050537109375,296.4565124511719,297.1824645996094,284.0290222167969,1.0,0.5832849740982056,1.0,1.0,0.0,1.0,-2.9718525409698486,2.971845388412476,7.09819823896396e-06,2.294248342514038,0.8936225771903992,0.8936225771903992,0.0,180.31825256347656,181.0,38170.07421875,0.0,2413.9052734375,1.0,280.08172607421875,282.6581726074219,291.0950927734375,293.6302795410156,293.1499938964844,293.1499938964844,280.04998779296875,34559.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937069058418274,1.0,0.0,0.0,3.5585286617279053,3.558551549911499,8.449563324575138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.07666015625,0.0,1953.4874267578125,1895.4371337890625,0.0,3745.7607421875,1.0,1.0,0.0,3.0,1.0,0.0
12063600,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.801528811454773,0.3634291291236877,0.3312443494796753,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.9169891476631165,0.54911208152771,0.5231958627700806,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8868100643157959,0.4998721778392792,0.3515700101852417,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.7608405351638794,0.311059296131134,0.2991802394390106,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.6688365936279297,0.2092808932065963,0.964271366596222,284.001953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.1751708984375,283.9996337890625,1.0,0.5831626653671265,1.0,1.0,0.0,1.0,-2.9650745391845703,2.9650673866271973,7.06578748577158e-06,2.28898549079895,0.8887925148010254,0.8887925148010254,0.0,181.54786682128903,184.0,38131.27734375,0.0,2407.76806640625,1.0,280.0589599609375,282.6259765625,291.070068359375,293.5710754394531,293.1499938964844,293.1499938964844,280.3500061035156,34939.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373883008956908,1.0,0.0,0.0,3.5560503005981445,3.5560731887817383,8.437797305305139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.42041015625,0.0,1953.68896484375,1895.4371337890625,0.0,3748.67041015625,1.0,1.0,0.0,3.0,1.0,0.0
12063660,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.7967865467071533,0.3617475628852844,0.3293245732784271,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9114540815353394,0.5470948219299316,0.52084881067276,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.8844239711761475,0.5021849870681763,0.35284224152565,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.7571223378181458,0.3102348744869232,0.2981526851654053,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.6647065877914429,0.2081131935119629,0.9582256078720092,284.16571044921875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.1722717285156,284.1668395996094,1.0,0.5831104516983032,1.0,1.0,0.0,1.0,-2.9529571533203125,2.9529502391815186,7.007613476162078e-06,2.279395580291748,0.8796517252922058,0.8796517252922058,0.0,183.9291076660156,187.0,37094.40234375,0.0,2397.775634765625,1.0,280.3414306640625,282.8351135253906,290.968994140625,293.3318786621094,293.1499938964844,293.1499938964844,280.6499938964844,35710.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190477728843688,1.0,0.0,0.0,3.5510082244873047,3.5510311126708984,8.413886689595529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.08740234375,0.0,1954.0911865234373,1895.4371337890625,0.0,3580.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
12063720,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.7967865467071533,0.3617475628852844,0.3293245732784271,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9114540815353394,0.5470948219299316,0.52084881067276,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.8844239711761475,0.5021849870681763,0.35284224152565,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.7571223378181458,0.3102348744869232,0.2981526851654053,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.6647065877914429,0.2081131935119629,0.9582256078720092,284.16571044921875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.1722717285156,284.1668395996094,1.0,0.5831104516983032,1.0,1.0,0.0,1.0,-2.9529571533203125,2.9529502391815186,7.007613476162078e-06,2.279395580291748,0.8796517252922058,0.8796517252922058,0.0,183.9291076660156,187.0,37094.40234375,0.0,2397.775634765625,1.0,280.3414306640625,282.8351135253906,290.968994140625,293.3318786621094,293.1499938964844,293.1499938964844,280.6499938964844,35710.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190477728843688,1.0,0.0,0.0,3.5510082244873047,3.5510311126708984,8.413886689595529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.08740234375,0.0,1954.0911865234373,1895.4371337890625,0.0,3580.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
12063780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.7950833439826965,0.3615368008613586,0.3289293646812439,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36004638671875,0.9093629717826844,0.5467280149459839,0.5202433466911316,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.8850196599960327,0.5060083270072937,0.3553221225738525,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.7560009360313416,0.310587078332901,0.2982982397079468,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.6632096767425537,0.2079741507768631,0.956809103488922,284.3598937988281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1846923828125,284.361572265625,1.0,0.5839568376541138,1.0,1.0,0.0,1.0,-2.953197479248047,2.953190326690674,7.008442935330095e-06,2.27944564819336,0.873367965221405,0.873367965221405,0.0,185.209213256836,190.0,36133.27734375,0.0,2404.6669921875,1.0,280.640869140625,283.0736999511719,290.951904296875,293.2323913574219,293.1499938964844,293.1499938964844,280.95001220703125,36210.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992979526519775,1.0,0.0,0.0,3.5440919399261475,3.5441150665283203,8.381143175029138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.0791015625,0.0,1949.0625,1895.4371337890625,0.0,3397.039306640625,0.9989168047904968,1.0,0.0,3.0,1.0,0.0
12063840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.7950833439826965,0.3615368008613586,0.3289293646812439,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36004638671875,0.9093629717826844,0.5467280149459839,0.5202433466911316,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.8850196599960327,0.5060083270072937,0.3553221225738525,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.7560009360313416,0.310587078332901,0.2982982397079468,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.6632096767425537,0.2079741507768631,0.956809103488922,284.3598937988281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1846923828125,284.361572265625,1.0,0.5839568376541138,1.0,1.0,0.0,1.0,-2.953197479248047,2.953190326690674,7.008442935330095e-06,2.27944564819336,0.873367965221405,0.873367965221405,0.0,185.209213256836,190.0,36133.27734375,0.0,2404.6669921875,1.0,280.640869140625,283.0736999511719,290.951904296875,293.2323913574219,293.1499938964844,293.1499938964844,280.95001220703125,36210.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992979526519775,1.0,0.0,0.0,3.5440919399261475,3.5441150665283203,8.381143175029138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.0791015625,0.0,1949.0625,1895.4371337890625,0.0,3397.039306640625,0.9989168047904968,1.0,0.0,3.0,1.0,0.0
12063900,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.7945645451545715,0.3616956174373626,0.3289826512336731,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.9086880087852478,0.5468654036521912,0.5202640295028687,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.8856230974197388,0.5082048773765564,0.3567665815353393,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.755769670009613,0.3110224902629852,0.2986335754394531,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057067871094,0.6628592610359192,0.2081586867570877,0.9573194980621338,284.51153564453125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.1932678222656,284.5220947265625,1.0,0.5847094058990479,1.0,1.0,0.0,1.0,-2.956035852432251,2.956028938293457,7.021845704002772e-06,2.2816033363342285,0.8718994855880737,0.8718994855880737,0.0,185.8461761474609,190.0,35370.7578125,0.0,2413.038818359375,1.0,280.89569091796875,283.26300048828125,290.92999267578125,293.1086730957031,293.1499938964844,293.1499938964844,280.95001220703125,36295.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882400989532471,1.0,0.0,0.0,3.5378637313842773,3.53788685798645,8.351711926479766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.6064453125,0.0,1940.914794921875,1895.4371337890625,0.0,3293.7451171875,0.9975267052650452,1.0,0.0,3.0,1.0,0.0
12063960,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.7944008708000183,0.3620558083057403,0.3292775452136993,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.9083842635154724,0.547234058380127,0.5205667018890381,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751953125,0.8865662217140198,0.5106170773506165,0.3584140241146087,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.7558446526527405,0.3116370141506195,0.2991718649864197,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.6628441214561462,0.2085129171609878,0.9586892127990724,284.5750427246094,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.20379638671875,284.5771484375,1.0,0.5856952667236328,1.0,1.0,0.0,1.0,-2.961024761199951,2.961017847061157,7.045499387459131e-06,2.2854244709014893,0.8700907230377197,0.8700907230377197,0.0,186.4241180419922,193.0,35314.2109375,0.0,2425.05126953125,1.0,280.94073486328125,283.3258361816406,290.963134765625,293.18524169921875,293.1499938964844,293.1499938964844,281.25,36332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830126523971558,1.0,0.0,0.0,3.5322153568267822,3.532238245010376,8.325065437020385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.4208984375,0.0,1933.15673828125,1895.4371337890625,0.0,3244.80712890625,0.9961416125297546,1.0,0.0,3.0,1.0,0.0
12064020,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7942096590995789,0.363140195608139,0.3301617205142975,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9078907370567322,0.5484098196029663,0.5215520858764648,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8885334134101868,0.5158531069755554,0.3619637787342071,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7561606168746948,0.3132086992263794,0.3005712926387787,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6630987524986267,0.2095604538917541,0.963008463382721,284.8094177246094,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2256164550781,284.8115234375,1.0,0.5882182121276855,1.0,1.0,0.0,1.0,-2.9744083881378174,2.9744012355804443,7.109276339178905e-06,2.2957301139831543,0.8701322674751282,0.8701322674751282,0.0,187.82147216796875,196.0,34655.80078125,0.0,2456.671875,1.0,281.2406616210937,283.5863952636719,290.9801940917969,293.1597595214844,293.1499938964844,293.1499938964844,281.54998779296875,36211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704822659492493,1.0,0.0,0.0,3.524553060531616,3.52457594871521,8.288986350635241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.39111328125,0.0,1920.965087890625,1895.4371337890625,0.0,3127.334228515625,0.9941326379776,1.0,0.0,3.0,1.0,0.0
12064080,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7942096590995789,0.363140195608139,0.3301617205142975,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9078907370567322,0.5484098196029663,0.5215520858764648,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8885334134101868,0.5158531069755554,0.3619637787342071,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7561606168746948,0.3132086992263794,0.3005712926387787,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6630987524986267,0.2095604538917541,0.963008463382721,284.8094177246094,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2256164550781,284.8115234375,1.0,0.5882182121276855,1.0,1.0,0.0,1.0,-2.9744083881378174,2.9744012355804443,7.109276339178905e-06,2.2957301139831543,0.8701322674751282,0.8701322674751282,0.0,187.82147216796875,196.0,34655.80078125,0.0,2456.671875,1.0,281.2406616210937,283.5863952636719,290.9801940917969,293.1597595214844,293.1499938964844,293.1499938964844,281.54998779296875,36211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704822659492493,1.0,0.0,0.0,3.524553060531616,3.52457594871521,8.288986350635241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.39111328125,0.0,1920.965087890625,1895.4371337890625,0.0,3127.334228515625,0.9941326379776,1.0,0.0,3.0,1.0,0.0
12064140,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7942104339599609,0.3645943701267242,0.3314202725887298,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9075769782066344,0.5500715970993042,0.5230404138565063,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8906246423721313,0.5215138792991638,0.3658424317836761,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7566736936569214,0.3151335120201111,0.3023446500301361,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6636717319488525,0.210961028933525,0.9690951704978944,285.0416259765625,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2477722167969,285.0435791015625,1.0,0.5913892984390259,1.0,1.0,0.0,1.0,-2.991817712783813,2.9918105602264404,7.192765679064905e-06,2.309177160263061,0.8732579946517944,0.8732579946517944,0.0,189.49758911132807,199.0,34030.390625,0.0,2497.451416015625,1.0,281.5406494140625,283.8436279296875,290.9934387207031,293.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,35958.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860430896282196,1.0,0.0,0.0,3.5254976749420166,3.5255205631256104,8.293429800687591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.716796875,0.0,1919.8062744140625,1895.4371337890625,0.0,3033.046142578125,0.9941041469573976,1.0,0.0,3.0,1.0,0.0
12064200,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7942104339599609,0.3645943701267242,0.3314202725887298,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9075769782066344,0.5500715970993042,0.5230404138565063,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8906246423721313,0.5215138792991638,0.3658424317836761,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7566736936569214,0.3151335120201111,0.3023446500301361,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6636717319488525,0.210961028933525,0.9690951704978944,285.0416259765625,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2477722167969,285.0435791015625,1.0,0.5913892984390259,1.0,1.0,0.0,1.0,-2.991817712783813,2.9918105602264404,7.192765679064905e-06,2.309177160263061,0.8732579946517944,0.8732579946517944,0.0,189.49758911132807,199.0,34030.390625,0.0,2497.451416015625,1.0,281.5406494140625,283.8436279296875,290.9934387207031,293.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,35958.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860430896282196,1.0,0.0,0.0,3.5254976749420166,3.5255205631256104,8.293429800687591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.716796875,0.0,1919.8062744140625,1895.4371337890625,0.0,3033.046142578125,0.9941041469573976,1.0,0.0,3.0,1.0,0.0
12064260,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7942598462104797,0.3663167357444763,0.3329421579837799,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.907288134098053,0.5520772337913513,0.524885356426239,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.892703652381897,0.5274943709373474,0.3699608147144317,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.7572454810142517,0.3173109591007232,0.3043815493583679,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6643941402435303,0.2126123011112213,0.9764322638511658,285.26971435546875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.27020263671875,285.271484375,1.0,0.5950660109519958,1.0,1.0,0.0,1.0,-3.012081861495972,3.0120744705200195,7.29060548110283e-06,2.3248496055603027,0.8794006109237671,0.8794006109237671,0.0,191.45762634277344,202.0,33427.34765625,0.0,2545.48486328125,1.0,281.8406982421875,284.0956420898437,291.0021667480469,293.10821533203125,293.1499938964844,293.1499938964844,282.1499938964844,35639.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514999747276306,1.0,0.0,0.0,3.5372443199157715,3.537267208099365,8.348787332579377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.271484375,0.0,1933.492431640625,1895.4371337890625,0.0,2949.32177734375,0.9966816306114196,1.0,0.0,3.0,1.0,0.0
