time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064320,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7942598462104797,0.3663167357444763,0.3329421579837799,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.907288134098053,0.5520772337913513,0.524885356426239,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.892703652381897,0.5274943709373474,0.3699608147144317,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.7572454810142517,0.3173109591007232,0.3043815493583679,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6643941402435303,0.2126123011112213,0.9764322638511658,285.26971435546875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.27020263671875,285.271484375,1.0,0.5950660109519958,1.0,1.0,0.0,1.0,-3.012081861495972,3.0120744705200195,7.29060548110283e-06,2.3248496055603027,0.8794006109237671,0.8794006109237671,0.0,191.45762634277344,202.0,33427.34765625,0.0,2545.48486328125,1.0,281.8406982421875,284.0956420898437,291.0021667480469,293.10821533203125,293.1499938964844,293.1499938964844,282.1499938964844,35639.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514999747276306,1.0,0.0,0.0,3.5372443199157715,3.537267208099365,8.348787332579377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.271484375,0.0,1933.492431640625,1895.4371337890625,0.0,2949.32177734375,0.9966816306114196,1.0,0.0,3.0,1.0,0.0
12064380,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.7943466901779175,0.368260771036148,0.3346743285655975,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.907012403011322,0.5543574094772339,0.5270042419433594,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.8947679996490479,0.5337458252906799,0.3742760419845581,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7578558921813965,0.319689929485321,0.3066224753856659,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.6652176380157471,0.2144564241170883,0.9847097992897034,285.4943542480469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2924194335937,285.4962463378906,1.0,0.5991353392601013,1.0,1.0,0.0,1.0,-3.034541368484497,3.034533977508545,7.399843070743373e-06,2.342230319976806,0.8885118961334229,0.8885118961334229,0.0,193.6471710205078,205.0,32827.4453125,0.0,2599.4697265625,1.0,282.14080810546875,284.3441467285156,291.0085754394531,293.0786437988281,293.1499938964844,293.1499938964844,282.45001220703125,35179.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429288864135742,1.0,0.0,0.0,3.554506063461304,3.554528951644897,8.430470188613981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.07470703125,0.0,1953.8477783203125,1895.4371337890625,0.0,2869.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12064440,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.7943466901779175,0.368260771036148,0.3346743285655975,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.907012403011322,0.5543574094772339,0.5270042419433594,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.8947679996490479,0.5337458252906799,0.3742760419845581,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7578558921813965,0.319689929485321,0.3066224753856659,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.6652176380157471,0.2144564241170883,0.9847097992897034,285.4943542480469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2924194335937,285.4962463378906,1.0,0.5991353392601013,1.0,1.0,0.0,1.0,-3.034541368484497,3.034533977508545,7.399843070743373e-06,2.342230319976806,0.8885118961334229,0.8885118961334229,0.0,193.6471710205078,205.0,32827.4453125,0.0,2599.4697265625,1.0,282.14080810546875,284.3441467285156,291.0085754394531,293.0786437988281,293.1499938964844,293.1499938964844,282.45001220703125,35179.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429288864135742,1.0,0.0,0.0,3.554506063461304,3.554528951644897,8.430470188613981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.07470703125,0.0,1953.8477783203125,1895.4371337890625,0.0,2869.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12064500,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.7943127155303955,0.3693016171455383,0.3355622291564941,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.9067869186401368,0.5555810928344727,0.5281035900115967,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8957032561302185,0.5369608998298645,0.3764587938785553,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.7581031918525696,0.3209397196769714,0.3077808916568756,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.665594220161438,0.2154339551925659,0.9890555739402772,285.6629638671875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.3031921386719,285.67303466796875,1.0,0.6012788414955139,1.0,1.0,0.0,1.0,-3.046170473098755,3.0461630821228027,7.456733328581322e-06,2.351233959197998,0.8948972821235657,0.8948972821235657,0.0,194.8560485839844,205.0,32226.908203125,0.0,2628.086669921875,1.0,282.3960876464844,284.539306640625,290.9834899902344,292.9667663574219,293.1499938964844,293.1499938964844,282.45001220703125,34737.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360151648521423,1.0,0.0,0.0,3.5573651790618896,3.5573880672454834,8.444038712696056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.72802734375,0.0,1953.5823974609373,1895.4371337890625,0.0,2804.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
12064560,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7945568561553955,0.3704506158828735,0.3366164267063141,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.9068479537963868,0.556930661201477,0.5293876528739929,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8969131708145142,0.5402953624725342,0.3787887394428253,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7585715055465698,0.3222754895687103,0.3090535998344421,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.6661855578422546,0.2164845615625381,0.9938098192214966,285.7245788574219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.3146667480469,285.7264404296875,1.0,0.603526771068573,1.0,1.0,0.0,1.0,-3.0590267181396484,3.059019088745117,7.519861355831381e-06,2.361179828643799,0.9007319808006288,0.9007319808006288,0.0,195.9773864746093,208.0,32212.25390625,0.0,2658.822998046875,1.0,282.4410400390625,284.5995178222656,291.0133056640625,293.04595947265625,293.1499938964844,293.1499938964844,282.75,34280.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341734409332275,1.0,0.0,0.0,3.560351610183716,3.5603744983673096,8.458222282570205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.4423828125,0.0,1953.3375244140625,1895.4371337890625,0.0,2787.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12064620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.7949788570404053,0.3728886246681213,0.3387848734855652,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.906898021697998,0.5598042011260986,0.5320559740066528,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.899233877658844,0.5471452474594116,0.3835126161575317,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7594686150550842,0.3250713646411896,0.3116844296455383,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.6673619747161865,0.218695655465126,1.0037362575531006,285.9539489746094,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.3370361328125,285.955810546875,1.0,0.6082097887992859,1.0,1.0,0.0,1.0,-3.085614919662476,3.0856072902679443,7.651291525689885e-06,2.3817615509033203,0.9160083532333374,0.9160083532333374,0.0,198.37741088867188,211.0,31596.5859375,0.0,2723.52880859375,1.0,282.740966796875,284.8541564941406,291.0187072753906,293.013671875,293.1499938964844,293.1499938964844,282.45001220703125,33253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251752853393555,1.0,0.0,0.0,3.567042112350464,3.5670650005340576,8.490040954711731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.974609375,0.0,1952.7755126953125,1895.4371337890625,0.0,2703.57958984375,1.0,1.0,0.0,3.0,1.0,0.0
12064680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.7949788570404053,0.3728886246681213,0.3387848734855652,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.906898021697998,0.5598042011260986,0.5320559740066528,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.899233877658844,0.5471452474594116,0.3835126161575317,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7594686150550842,0.3250713646411896,0.3116844296455383,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.6673619747161865,0.218695655465126,1.0037362575531006,285.9539489746094,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.3370361328125,285.955810546875,1.0,0.6082097887992859,1.0,1.0,0.0,1.0,-3.085614919662476,3.0856072902679443,7.651291525689885e-06,2.3817615509033203,0.9160083532333374,0.9160083532333374,0.0,198.37741088867188,211.0,31596.5859375,0.0,2723.52880859375,1.0,282.740966796875,284.8541564941406,291.0187072753906,293.013671875,293.1499938964844,293.1499938964844,282.45001220703125,33253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251752853393555,1.0,0.0,0.0,3.567042112350464,3.5670650005340576,8.490040954711731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.974609375,0.0,1952.7755126953125,1895.4371337890625,0.0,2703.57958984375,1.0,1.0,0.0,3.0,1.0,0.0
12064740,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7930291891098022,0.3733142018318176,0.3398918807506561,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.9044790267944336,0.560595691204071,0.5336057543754578,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8990944027900696,0.5518397092819214,0.3873530328273773,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7584609389305115,0.3266032338142395,0.3136758208274841,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.6667670011520386,0.2199955880641937,1.011653184890747,285.7489013671875,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.33709716796875,285.7471008300781,1.0,0.6126818656921387,1.0,1.0,0.0,1.0,-3.1053569316864014,3.105349063873291,7.750199984002393e-06,2.397285461425781,0.9250204563140868,0.9250204563140868,0.0,202.0535583496093,214.0,32313.30859375,0.0,2782.221435546875,1.0,282.4584655761719,284.6249084472656,291.13055419921875,293.2466735839844,293.1499938964844,293.1499938964844,282.1499938964844,32650.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453353643417358,1.0,0.0,0.0,3.570969581604004,3.5709922313690186,8.508746418556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.02197265625,0.0,1952.43701171875,1895.4371337890625,0.0,2891.6015625,1.0,1.0,0.0,3.0,1.0,0.0
12064800,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7930291891098022,0.3733142018318176,0.3398918807506561,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.9044790267944336,0.560595691204071,0.5336057543754578,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8990944027900696,0.5518397092819214,0.3873530328273773,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7584609389305115,0.3266032338142395,0.3136758208274841,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.6667670011520386,0.2199955880641937,1.011653184890747,285.7489013671875,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.33709716796875,285.7471008300781,1.0,0.6126818656921387,1.0,1.0,0.0,1.0,-3.1053569316864014,3.105349063873291,7.750199984002393e-06,2.397285461425781,0.9250204563140868,0.9250204563140868,0.0,202.0535583496093,214.0,32313.30859375,0.0,2782.221435546875,1.0,282.4584655761719,284.6249084472656,291.13055419921875,293.2466735839844,293.1499938964844,293.1499938964844,282.1499938964844,32650.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453353643417358,1.0,0.0,0.0,3.570969581604004,3.5709922313690186,8.508746418556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.02197265625,0.0,1952.43701171875,1895.4371337890625,0.0,2891.6015625,1.0,1.0,0.0,3.0,1.0,0.0
12064860,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7877221703529358,0.3719215095043182,0.3391532599925995,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8986809253692627,0.5592204332351685,0.53293377161026,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8955857157707214,0.5546356439590454,0.3896908164024353,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.7546041011810303,0.3266656696796417,0.3142282664775848,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.6633151173591614,0.220061108469963,1.014123558998108,285.5106811523437,284.95001220703125,295.9553527832031,288.0629272460937,295.9564819335937,297.3199462890625,285.5083923339844,1.0,0.6160582304000854,1.0,1.0,0.0,1.0,-3.110119342803955,3.1101114749908447,7.77441164245829e-06,2.401136636734009,0.9305561780929564,0.9305561780929564,0.0,207.1546630859375,217.0,32924.84765625,0.0,2818.834228515625,1.0,282.158935546875,284.3655090332031,291.139892578125,293.3206787109375,293.1499938964844,293.1499938964844,281.8500061035156,32295.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647326827049255,1.0,0.0,0.0,3.5732784271240234,3.573301076889038,8.519753009750275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.90087890625,0.0,1952.2349853515625,1895.4371337890625,0.0,3073.39794921875,1.0,1.0,0.0,3.0,1.0,0.0
12064920,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7877221703529358,0.3719215095043182,0.3391532599925995,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8986809253692627,0.5592204332351685,0.53293377161026,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8955857157707214,0.5546356439590454,0.3896908164024353,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.7546041011810303,0.3266656696796417,0.3142282664775848,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.6633151173591614,0.220061108469963,1.014123558998108,285.5106811523437,284.95001220703125,295.9553527832031,288.0629272460937,295.9564819335937,297.3199462890625,285.5083923339844,1.0,0.6160582304000854,1.0,1.0,0.0,1.0,-3.110119342803955,3.1101114749908447,7.77441164245829e-06,2.401136636734009,0.9305561780929564,0.9305561780929564,0.0,207.1546630859375,217.0,32924.84765625,0.0,2818.834228515625,1.0,282.158935546875,284.3655090332031,291.139892578125,293.3206787109375,293.1499938964844,293.1499938964844,281.8500061035156,32295.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647326827049255,1.0,0.0,0.0,3.5732784271240234,3.573301076889038,8.519753009750275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.90087890625,0.0,1952.2349853515625,1895.4371337890625,0.0,3073.39794921875,1.0,1.0,0.0,3.0,1.0,0.0
12064980,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.7814396023750305,0.3696571588516235,0.3374984860420227,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8918737769126892,0.5566892623901367,0.5310079455375671,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8911460041999817,0.5564827919006348,0.3912688195705414,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.7498313188552856,0.325855553150177,0.3138593137264251,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.6587624549865723,0.2193026095628738,1.0125694274902344,285.2648620605469,284.95001220703125,295.89044189453125,288.07049560546875,295.8916320800781,297.297119140625,285.2623291015625,1.0,0.6183237433433533,1.0,1.0,0.0,1.0,-3.10540771484375,3.1054000854492188,7.751064003969077e-06,2.3975775241851807,0.9327571988105774,0.9327571988105774,0.0,212.3653564453125,220.0,33449.78125,0.0,2836.938720703125,1.0,281.8589172363281,284.1002502441406,291.1201477050781,293.33856201171875,293.1499938964844,293.1499938964844,281.54998779296875,32144.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877648651599884,1.0,0.0,0.0,3.5742647647857666,3.574287414550781,8.524457371095195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.35009765625,0.0,1952.14794921875,1895.4371337890625,0.0,3194.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
12065040,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.7814396023750305,0.3696571588516235,0.3374984860420227,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8918737769126892,0.5566892623901367,0.5310079455375671,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8911460041999817,0.5564827919006348,0.3912688195705414,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.7498313188552856,0.325855553150177,0.3138593137264251,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.6587624549865723,0.2193026095628738,1.0125694274902344,285.2648620605469,284.95001220703125,295.89044189453125,288.07049560546875,295.8916320800781,297.297119140625,285.2623291015625,1.0,0.6183237433433533,1.0,1.0,0.0,1.0,-3.10540771484375,3.1054000854492188,7.751064003969077e-06,2.3975775241851807,0.9327571988105774,0.9327571988105774,0.0,212.3653564453125,220.0,33449.78125,0.0,2836.938720703125,1.0,281.8589172363281,284.1002502441406,291.1201477050781,293.33856201171875,293.1499938964844,293.1499938964844,281.54998779296875,32144.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877648651599884,1.0,0.0,0.0,3.5742647647857666,3.574287414550781,8.524457371095195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.35009765625,0.0,1952.14794921875,1895.4371337890625,0.0,3194.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
12065100,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.778350293636322,0.368339866399765,0.3365167081356048,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8885233998298645,0.555170476436615,0.5298072099685669,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8889961838722229,0.5571860671043396,0.391921728849411,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7474579811096191,0.3252471089363098,0.313475102186203,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6564256548881531,0.2187202423810959,1.0108128786087036,285.08624267578125,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2851867675781,285.0755920410156,1.0,0.6191127300262451,1.0,1.0,0.0,1.0,-3.1009976863861084,3.100990056991577,7.729098797426559e-06,2.394186496734619,0.9319304823875428,0.9319304823875428,0.0,214.79542541503903,220.0,33985.90234375,0.0,2840.886962890625,1.0,281.6033630371094,283.8985900878906,291.1380615234375,293.4408569335937,293.1499938964844,293.1499938964844,281.54998779296875,32150.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846865892410278,1.0,0.0,0.0,3.5742266178131104,3.574249029159546,8.524274903720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.77685546875,0.0,1952.1513671875,1895.4371337890625,0.0,3260.48388671875,1.0,1.0,0.0,3.0,1.0,0.0
12065160,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7750768661499023,0.3668750524520874,0.3353204429149627,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8849987387657166,0.5534641742706299,0.5283461809158325,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8866591453552246,0.5577182173728943,0.3923790752887726,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7449360489845276,0.3244949877262115,0.3129075169563293,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6539168357849121,0.2180014848709106,1.0082972049713137,285.0143127441406,284.95001220703125,295.8240051269531,288.0780029296875,295.8252258300781,297.2724609375,285.0116271972656,1.0,0.619669497013092,1.0,1.0,0.0,1.0,-3.094648599624634,3.0946409702301025,7.697504770476371e-06,2.389294147491455,0.9315858483314514,0.9315858483314514,0.0,217.23521423339844,223.0,33914.76953125,0.0,2840.954345703125,1.0,281.5588073730469,283.8315124511719,291.10601806640625,293.35174560546875,293.1499938964844,293.1499938964844,281.25,32186.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859541416168213,1.0,0.0,0.0,3.5739905834198,3.5740132331848145,8.523149404027208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5517578125,0.0,1952.172119140625,1895.4371337890625,0.0,3272.3515625,1.0,1.0,0.0,3.0,1.0,0.0
12065220,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7689724564552307,0.3638450801372528,0.332836776971817,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.8784151673316956,0.5498750805854797,0.5252422094345093,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8824431300163269,0.5586221814155579,0.3931911885738373,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7402194142341614,0.3228279948234558,0.3115909099578857,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.6491379141807556,0.2163865268230438,1.002282738685608,284.7899169921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2481384277344,284.7878112792969,1.0,0.6203203201293945,1.0,1.0,0.0,1.0,-3.0800960063934326,3.0800883769989014,7.625221314810915e-06,2.3780338764190674,0.927587389945984,0.927587389945984,0.0,221.64659118652344,226.0,34542.078125,0.0,2834.869140625,1.0,281.2589416503906,283.5738220214844,291.1045227050781,293.3822326660156,293.1499938964844,293.1499938964844,280.95001220703125,32398.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924025893211365,1.0,0.0,0.0,3.572612762451172,3.5726354122161865,8.516579441675276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.17626953125,0.0,1952.2933349609373,1895.4371337890625,0.0,3332.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
12065280,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7689724564552307,0.3638450801372528,0.332836776971817,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.8784151673316956,0.5498750805854797,0.5252422094345093,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8824431300163269,0.5586221814155579,0.3931911885738373,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7402194142341614,0.3228279948234558,0.3115909099578857,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.6491379141807556,0.2163865268230438,1.002282738685608,284.7899169921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2481384277344,284.7878112792969,1.0,0.6203203201293945,1.0,1.0,0.0,1.0,-3.0800960063934326,3.0800883769989014,7.625221314810915e-06,2.3780338764190674,0.927587389945984,0.927587389945984,0.0,221.64659118652344,226.0,34542.078125,0.0,2834.869140625,1.0,281.2589416503906,283.5738220214844,291.1045227050781,293.3822326660156,293.1499938964844,293.1499938964844,280.95001220703125,32398.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924025893211365,1.0,0.0,0.0,3.572612762451172,3.5726354122161865,8.516579441675276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.17626953125,0.0,1952.2933349609373,1895.4371337890625,0.0,3332.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
12065340,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.7633640766143799,0.3607497811317444,0.3302667140960693,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8723770976066589,0.5461957454681396,0.5220006108283997,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8787164092063904,0.5593851804733276,0.3938852846622467,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.7358755469322205,0.3210339844226837,0.3101155161857605,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.6446786522865295,0.2146401554346084,0.9954645037651062,284.5780334472656,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2235412597656,284.5758056640625,1.0,0.6205295324325562,1.0,1.0,0.0,1.0,-3.063974142074585,3.0639665126800537,7.545493190264096e-06,2.36553955078125,0.9209080338478088,0.9209080338478088,0.0,225.5619964599609,229.0,35231.4453125,0.0,2823.05615234375,1.0,280.9589538574219,283.3216247558594,291.113525390625,293.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,32779.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994508981704712,1.0,0.0,0.0,3.5701324939727783,3.570155143737793,8.504758284288982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.4208984375,0.0,1952.5096435546875,1895.4371337890625,0.0,3398.465087890625,1.0,1.0,0.0,3.0,1.0,0.0
12065400,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.7633640766143799,0.3607497811317444,0.3302667140960693,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8723770976066589,0.5461957454681396,0.5220006108283997,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8787164092063904,0.5593851804733276,0.3938852846622467,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.7358755469322205,0.3210339844226837,0.3101155161857605,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.6446786522865295,0.2146401554346084,0.9954645037651062,284.5780334472656,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2235412597656,284.5758056640625,1.0,0.6205295324325562,1.0,1.0,0.0,1.0,-3.063974142074585,3.0639665126800537,7.545493190264096e-06,2.36553955078125,0.9209080338478088,0.9209080338478088,0.0,225.5619964599609,229.0,35231.4453125,0.0,2823.05615234375,1.0,280.9589538574219,283.3216247558594,291.113525390625,293.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,32779.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994508981704712,1.0,0.0,0.0,3.5701324939727783,3.570155143737793,8.504758284288982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.4208984375,0.0,1952.5096435546875,1895.4371337890625,0.0,3398.465087890625,1.0,1.0,0.0,3.0,1.0,0.0
12065460,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.7580378651618958,0.3575279116630554,0.32758229970932,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.866666316986084,0.5423617959022522,0.5186226963996887,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8752365112304688,0.5599350929260254,0.3944317996501922,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36932373046875,0.7317286729812622,0.3191013038158417,0.3085023462772369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.6404241919517517,0.2127863764762878,0.9881016612052916,284.3689270019531,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2004089355469,284.3667907714844,1.0,0.6204404830932617,1.0,1.0,0.0,1.0,-3.046553134918213,3.0465457439422607,7.459812422894174e-06,2.3520383834838867,0.9114471673965454,0.9114471673965454,0.0,229.1884613037109,232.0,35973.953125,0.0,2807.216796875,1.0,280.6589660644531,283.0736389160156,291.1231689453125,293.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33361.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072504639625548,1.0,0.0,0.0,3.5663416385650635,3.566364288330078,8.486706519761356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.390625,0.0,1952.835205078125,1895.4371337890625,0.0,3471.0693359375,1.0,1.0,0.0,3.0,1.0,0.0
12065520,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.7580378651618958,0.3575279116630554,0.32758229970932,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.866666316986084,0.5423617959022522,0.5186226963996887,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8752365112304688,0.5599350929260254,0.3944317996501922,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36932373046875,0.7317286729812622,0.3191013038158417,0.3085023462772369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.6404241919517517,0.2127863764762878,0.9881016612052916,284.3689270019531,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2004089355469,284.3667907714844,1.0,0.6204404830932617,1.0,1.0,0.0,1.0,-3.046553134918213,3.0465457439422607,7.459812422894174e-06,2.3520383834838867,0.9114471673965454,0.9114471673965454,0.0,229.1884613037109,232.0,35973.953125,0.0,2807.216796875,1.0,280.6589660644531,283.0736389160156,291.1231689453125,293.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33361.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072504639625548,1.0,0.0,0.0,3.5663416385650635,3.566364288330078,8.486706519761356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.390625,0.0,1952.835205078125,1895.4371337890625,0.0,3471.0693359375,1.0,1.0,0.0,3.0,1.0,0.0
12065580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7529259920120239,0.3542236387729645,0.3248093128204345,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.8611816763877869,0.5383891463279724,0.5151033997535706,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.8719213604927063,0.5603205561637878,0.3948529362678528,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16754150390625,0.7276977300643921,0.3170615434646606,0.3067752122879028,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1682434082031,0.6363233327865601,0.2108612060546875,0.9803520441055298,284.1671142578125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1788330078125,284.1650085449219,1.0,0.6201408505439758,1.0,1.0,0.0,1.0,-3.0281031131744385,3.0280957221984863,7.369588729488896e-06,2.337733507156372,0.8993704319000244,0.8993704319000244,0.0,232.6238250732422,235.0,36828.83984375,0.0,2788.46044921875,1.0,280.3590087890625,282.8345947265625,291.134033203125,293.54864501953125,293.1499938964844,293.1499938964844,280.04998779296875,34170.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161311984062196,1.0,0.0,0.0,3.561067819595337,3.5610907077789307,8.461625498057401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.6103515625,0.0,1953.2781982421875,1895.4371337890625,0.0,3553.412841796875,1.0,1.0,0.0,3.0,1.0,0.0
12065640,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7529259920120239,0.3542236387729645,0.3248093128204345,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.8611816763877869,0.5383891463279724,0.5151033997535706,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.8719213604927063,0.5603205561637878,0.3948529362678528,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16754150390625,0.7276977300643921,0.3170615434646606,0.3067752122879028,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1682434082031,0.6363233327865601,0.2108612060546875,0.9803520441055298,284.1671142578125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1788330078125,284.1650085449219,1.0,0.6201408505439758,1.0,1.0,0.0,1.0,-3.0281031131744385,3.0280957221984863,7.369588729488896e-06,2.337733507156372,0.8993704319000244,0.8993704319000244,0.0,232.6238250732422,235.0,36828.83984375,0.0,2788.46044921875,1.0,280.3590087890625,282.8345947265625,291.134033203125,293.54864501953125,293.1499938964844,293.1499938964844,280.04998779296875,34170.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161311984062196,1.0,0.0,0.0,3.561067819595337,3.5610907077789307,8.461625498057401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.6103515625,0.0,1953.2781982421875,1895.4371337890625,0.0,3553.412841796875,1.0,1.0,0.0,3.0,1.0,0.0
12065700,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.750495970249176,0.3525489866733551,0.3234326839447021,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8585643172264099,0.5363577604293823,0.5133322477340698,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.8703731298446655,0.5604577660560608,0.3950556218624115,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.7257524132728577,0.3160097897052765,0.3058966398239136,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.6343587040901184,0.2098823338747024,0.9764359593391418,284.0218200683594,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.16876220703125,284.01287841796875,1.0,0.6199411749839783,1.0,1.0,0.0,1.0,-3.018799066543579,3.018791913986206,7.32429361960385e-06,2.330517292022705,0.8917750120162964,0.8917750120162964,0.0,234.25439453125,235.0,37650.7421875,0.0,2778.531005859375,1.0,280.1037902832031,282.65301513671875,291.1630249023437,293.6759033203125,293.1499938964844,293.1499938964844,280.04998779296875,34687.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923183262348175,1.0,0.0,0.0,3.5576953887939453,3.557718276977539,8.445606454188237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.13818359375,0.0,1953.555419921875,1895.4371337890625,0.0,3618.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12065760,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642028808594,0.7479482889175415,0.350808322429657,0.3219433426856994,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.8558300137519836,0.5342413783073425,0.5114279389381409,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637451171875,0.8686789870262146,0.5605041980743408,0.3951410949230194,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96435546875,0.7236907482147217,0.3148978054523468,0.3049350380897522,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.965087890625,0.6323096752166748,0.2088615149259567,0.9722706079483032,283.9639587402344,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.1583557128906,283.9617919921875,1.0,0.6196824908256531,1.0,1.0,0.0,1.0,-3.008659601211548,3.008652210235596,7.275107236637268e-06,2.322660684585572,0.8845773935317993,0.8845773935317993,0.0,235.95626831054688,238.0,37655.171875,0.0,2767.36767578125,1.0,280.0589599609375,282.5950622558594,291.1415100097656,293.608642578125,293.1499938964844,293.1499938964844,280.3500061035156,35266.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925678849220276,1.0,0.0,0.0,3.553912401199341,3.5539355278015137,8.427654734077805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.810546875,0.0,1953.86083984375,1895.4371337890625,0.0,3641.470947265625,1.0,1.0,0.0,3.0,1.0,0.0
12065820,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185302734375,0.7445207834243774,0.348982959985733,0.3199388086795807,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8520174622535706,0.5316900014877319,0.5086275935173035,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8670476078987122,0.5624952912330627,0.3961797952651977,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184387207031,0.720857560634613,0.31375452876091,0.3036246299743652,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180419921875,0.6294084787368774,0.2076317816972732,0.9660231471061708,284.1186828613281,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1556091308594,284.1197204589844,1.0,0.619441568851471,1.0,1.0,0.0,1.0,-2.9950320720672607,2.995024919509888,7.208817351056496e-06,2.311910629272461,0.87474125623703,0.87474125623703,0.0,238.32913208007807,241.0,36450.8515625,0.0,2752.889892578125,1.0,280.3414001464844,282.7939147949219,291.0453491210937,293.37158203125,293.1499938964844,293.1499938964844,280.6499938964844,36101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082781076431274,1.0,0.0,0.0,3.547491312026977,3.5475144386291504,8.397228725698369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.466796875,0.0,1952.89892578125,1895.4371337890625,0.0,3480.61669921875,0.9995866417884828,1.0,0.0,3.0,1.0,0.0
12065880,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185302734375,0.7445207834243774,0.348982959985733,0.3199388086795807,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8520174622535706,0.5316900014877319,0.5086275935173035,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8670476078987122,0.5624952912330627,0.3961797952651977,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184387207031,0.720857560634613,0.31375452876091,0.3036246299743652,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180419921875,0.6294084787368774,0.2076317816972732,0.9660231471061708,284.1186828613281,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1556091308594,284.1197204589844,1.0,0.619441568851471,1.0,1.0,0.0,1.0,-2.9950320720672607,2.995024919509888,7.208817351056496e-06,2.311910629272461,0.87474125623703,0.87474125623703,0.0,238.32913208007807,241.0,36450.8515625,0.0,2752.889892578125,1.0,280.3414001464844,282.7939147949219,291.0453491210937,293.37158203125,293.1499938964844,293.1499938964844,280.6499938964844,36101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082781076431274,1.0,0.0,0.0,3.547491312026977,3.5475144386291504,8.397228725698369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.466796875,0.0,1952.89892578125,1895.4371337890625,0.0,3480.61669921875,0.9995866417884828,1.0,0.0,3.0,1.0,0.0
12065940,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7431397438049316,0.3485261797904968,0.319346010684967,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30499267578125,0.8502638339996338,0.5306735634803772,0.5074396133422852,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.8675295114517212,0.5660053491592407,0.3984459340572357,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.7198064923286438,0.3137468993663788,0.3034456372261047,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039245605469,0.628243625164032,0.2073866128921508,0.9642050266265868,284.3048400878906,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.1677551269531,284.3064880371094,1.0,0.6200501322746277,1.0,1.0,0.0,1.0,-2.9932048320770264,2.9931976795196533,7.199713309091749e-06,2.31036639213562,0.8676581382751465,0.8676581382751465,0.0,239.70220947265625,244.0,35276.13671875,0.0,2756.347900390625,1.0,280.6407775878906,283.0248718261719,291.0267944335937,293.25933837890625,293.1499938964844,293.1499938964844,280.95001220703125,36491.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875316977500916,1.0,0.0,0.0,3.530308723449707,3.530331611633301,8.316079629366868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.02490234375,0.0,1931.9932861328125,1895.4371337890625,0.0,3287.116943359375,0.995808720588684,1.0,0.0,3.0,1.0,0.0
12066000,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7431397438049316,0.3485261797904968,0.319346010684967,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30499267578125,0.8502638339996338,0.5306735634803772,0.5074396133422852,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.8675295114517212,0.5660053491592407,0.3984459340572357,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.7198064923286438,0.3137468993663788,0.3034456372261047,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039245605469,0.628243625164032,0.2073866128921508,0.9642050266265868,284.3048400878906,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.1677551269531,284.3064880371094,1.0,0.6200501322746277,1.0,1.0,0.0,1.0,-2.9932048320770264,2.9931976795196533,7.199713309091749e-06,2.31036639213562,0.8676581382751465,0.8676581382751465,0.0,239.70220947265625,244.0,35276.13671875,0.0,2756.347900390625,1.0,280.6407775878906,283.0248718261719,291.0267944335937,293.25933837890625,293.1499938964844,293.1499938964844,280.95001220703125,36491.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875316977500916,1.0,0.0,0.0,3.530308723449707,3.530331611633301,8.316079629366868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.02490234375,0.0,1931.9932861328125,1895.4371337890625,0.0,3287.116943359375,0.995808720588684,1.0,0.0,3.0,1.0,0.0
12066060,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.7424567937850952,0.3487022519111633,0.3194282352924347,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.849210262298584,0.5304270386695862,0.5071014165878296,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974670410156,0.8686726093292236,0.5702223777770996,0.401293009519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7194660902023315,0.3143824636936188,0.3039586246013641,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.6278845071792603,0.2077700495719909,0.9655138850212096,284.4972839355469,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.1858825683594,284.49908447265625,1.0,0.6214812994003296,1.0,1.0,0.0,1.0,-2.9985039234161377,2.9984967708587646,7.225095941976178e-06,2.3144001960754395,0.8631893396377563,0.8631893396377563,0.0,241.0631866455078,232.0,34151.734375,-0.0,2773.66357421875,1.0,280.9405822753906,283.2614440917969,291.0348205566406,293.193115234375,293.1499938964844,293.1499938964844,281.25,36576.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689751625061035,1.0,0.0,0.0,3.510394334793091,3.510417222976685,8.222523888434807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.49609375,0.0,1904.376220703125,1895.4371337890625,0.0,3113.197021484375,0.99099463224411,1.0,0.0,3.0,1.0,0.0
12066120,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.7424567937850952,0.3487022519111633,0.3194282352924347,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.849210262298584,0.5304270386695862,0.5071014165878296,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974670410156,0.8686726093292236,0.5702223777770996,0.401293009519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7194660902023315,0.3143824636936188,0.3039586246013641,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.6278845071792603,0.2077700495719909,0.9655138850212096,284.4972839355469,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.1858825683594,284.49908447265625,1.0,0.6214812994003296,1.0,1.0,0.0,1.0,-2.9985039234161377,2.9984967708587646,7.225095941976178e-06,2.3144001960754395,0.8631893396377563,0.8631893396377563,0.0,241.0631866455078,232.0,34151.734375,-0.0,2773.66357421875,1.0,280.9405822753906,283.2614440917969,291.0348205566406,293.193115234375,293.1499938964844,293.1499938964844,281.25,36576.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689751625061035,1.0,0.0,0.0,3.510394334793091,3.510417222976685,8.222523888434807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.49609375,0.0,1904.376220703125,1895.4371337890625,0.0,3113.197021484375,0.99099463224411,1.0,0.0,3.0,1.0,0.0
