time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066180,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7460563778877258,0.3492597937583923,0.3196476697921753,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.853178083896637,0.530633807182312,0.5069889426231384,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8751541376113892,0.5748711824417114,0.4042840898036957,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.7232859134674072,0.3154151439666748,0.3046360611915588,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.6312066316604614,0.2085659354925155,0.9676582217216492,284.6886901855469,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.2065124511719,284.6903991699219,1.0,0.6192407608032227,1.0,1.0,0.0,1.0,-3.005620002746582,3.005612850189209,7.259476205945248e-06,2.319912433624268,0.8612688183784485,0.8612688183784485,0.0,236.1022186279297,220.0,33043.640625,-0.0,2762.18994140625,1.0,281.2403869628906,283.4965209960937,291.0435791015625,293.135009765625,293.1499938964844,293.1499938964844,281.54998779296875,36472.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526350259780884,1.0,0.0,0.0,3.4940624237060547,3.4940850734710693,8.146191703417571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.35693359375,0.0,1880.2376708984373,1895.4371337890625,0.0,2959.956787109375,0.986849308013916,1.0,0.0,3.0,1.0,0.0
12066240,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7460563778877258,0.3492597937583923,0.3196476697921753,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.853178083896637,0.530633807182312,0.5069889426231384,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8751541376113892,0.5748711824417114,0.4042840898036957,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.7232859134674072,0.3154151439666748,0.3046360611915588,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.6312066316604614,0.2085659354925155,0.9676582217216492,284.6886901855469,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.2065124511719,284.6903991699219,1.0,0.6192407608032227,1.0,1.0,0.0,1.0,-3.005620002746582,3.005612850189209,7.259476205945248e-06,2.319912433624268,0.8612688183784485,0.8612688183784485,0.0,236.1022186279297,220.0,33043.640625,-0.0,2762.18994140625,1.0,281.2403869628906,283.4965209960937,291.0435791015625,293.135009765625,293.1499938964844,293.1499938964844,281.54998779296875,36472.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526350259780884,1.0,0.0,0.0,3.4940624237060547,3.4940850734710693,8.146191703417571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.35693359375,0.0,1880.2376708984373,1895.4371337890625,0.0,2959.956787109375,0.986849308013916,1.0,0.0,3.0,1.0,0.0
12066300,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7489368915557861,0.3496487736701965,0.3197734951972961,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8564282059669495,0.5308593511581421,0.5069643259048462,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8797531723976135,0.5773193836212158,0.4057936668395996,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7261958718299866,0.3160412609577179,0.3050092756748199,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6338006854057312,0.209081768989563,0.9689680337905884,284.8305358886719,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2170715332031,284.8392944335937,1.0,0.6174675226211548,1.0,1.0,0.0,1.0,-3.0095787048339844,3.009571313858032,7.278618795680813e-06,2.322971105575561,0.8618404269218445,0.8618404269218445,0.0,232.17344665527344,220.0,32189.439453125,-0.0,2749.777099609375,1.0,281.49420166015625,283.6785888671875,291.0198974609375,293.0128173828125,293.1499938964844,293.1499938964844,281.54998779296875,36357.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425719738006592,1.0,0.0,0.0,3.488379716873169,3.4884021282196045,8.119715175780584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.07763671875,0.0,1871.1070556640625,1895.4371337890625,0.0,2865.754638671875,0.9853602647781372,1.0,0.0,3.0,1.0,0.0
12066360,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7525593042373657,0.3501558899879455,0.3200368881225586,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8605039119720459,0.5312116742134094,0.5070903897285461,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8852410912513733,0.5798794627189636,0.4074289798736572,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7297364473342896,0.3167705237865448,0.3054842352867126,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6370047926902771,0.2096969783306121,0.970682680606842,284.8839111328125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.2284851074219,284.8855285644531,1.0,0.6154488921165466,1.0,1.0,0.0,1.0,-3.014643669128418,3.014636278152466,7.303136953851208e-06,2.326879978179932,0.8619807362556458,0.8619807362556458,0.0,227.5482482910156,208.0,32069.666015625,-0.0,2735.906005859375,1.0,281.5403747558594,283.73565673828125,291.0484619140625,293.080322265625,293.1499938964844,293.1499938964844,281.8500061035156,36249.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377926349639893,1.0,0.0,0.0,3.4852757453918457,3.485298156738281,8.105271831482241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.56396484375,0.0,1865.6962890625,1895.4371337890625,0.0,2821.09912109375,0.9844345450401306,1.0,0.0,3.0,1.0,0.0
12066420,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7612380981445312,0.3513289093971252,0.3206211030483246,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8702884912490845,0.532087504863739,0.5074176788330078,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8978567123413086,0.585069477558136,0.4106750786304474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7380573153495789,0.3183862268924713,0.3065201044082641,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.644692063331604,0.2110958397388458,0.9746366143226624,285.0767517089844,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2502746582031,285.0782470703125,1.0,0.610901415348053,1.0,1.0,0.0,1.0,-3.0256383419036865,3.0256309509277344,7.356538390013156e-06,2.335380792617798,0.865254819393158,0.865254819393158,0.0,217.19503784179688,196.0,31144.662109375,-0.0,2703.993896484375,1.0,281.8402099609375,283.97174072265625,291.0498352050781,293.0263061523437,293.1499938964844,293.1499938964844,282.1499938964844,35962.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241811990737915,1.0,0.0,0.0,3.4862148761749268,3.4862372875213623,8.109640816655883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.32421875,0.0,1864.19873046875,1895.4371337890625,0.0,2694.34814453125,0.9843546152114868,1.0,0.0,3.0,1.0,0.0
12066480,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7612380981445312,0.3513289093971252,0.3206211030483246,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8702884912490845,0.532087504863739,0.5074176788330078,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8978567123413086,0.585069477558136,0.4106750786304474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7380573153495789,0.3183862268924713,0.3065201044082641,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.644692063331604,0.2110958397388458,0.9746366143226624,285.0767517089844,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2502746582031,285.0782470703125,1.0,0.610901415348053,1.0,1.0,0.0,1.0,-3.0256383419036865,3.0256309509277344,7.356538390013156e-06,2.335380792617798,0.865254819393158,0.865254819393158,0.0,217.19503784179688,196.0,31144.662109375,-0.0,2703.993896484375,1.0,281.8402099609375,283.97174072265625,291.0498352050781,293.0263061523437,293.1499938964844,293.1499938964844,282.1499938964844,35962.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241811990737915,1.0,0.0,0.0,3.4862148761749268,3.4862372875213623,8.109640816655883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.32421875,0.0,1864.19873046875,1895.4371337890625,0.0,2694.34814453125,0.9843546152114868,1.0,0.0,3.0,1.0,0.0
12066540,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.7718546986579895,0.3527217209339142,0.3213733732700348,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8822177052497864,0.5332189202308655,0.5079467296600342,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9130915403366088,0.5904625058174133,0.4140185415744781,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.7481194734573364,0.3202087879180908,0.3077209591865539,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.6541518568992615,0.2127025872468948,0.9793896675109864,285.2659912109375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2705993652344,285.2673645019531,1.0,0.6060311198234558,1.0,1.0,0.0,1.0,-3.038353681564331,3.038346290588379,7.418555014737649e-06,2.3452181816101074,0.8710285425186157,0.8710285425186157,0.0,205.9057464599609,184.0,30242.384765625,-0.0,2670.304443359375,1.0,282.1402893066406,284.20343017578125,291.0464172363281,292.9692687988281,293.1499938964844,293.1499938964844,282.45001220703125,35648.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111925721168518,1.0,0.0,0.0,3.4977526664733887,3.497775316238404,8.163408438122133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.89306640625,0.0,1877.332763671875,1895.4371337890625,0.0,2574.18017578125,0.9868730306625366,1.0,0.0,3.0,1.0,0.0
12066600,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.7718546986579895,0.3527217209339142,0.3213733732700348,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8822177052497864,0.5332189202308655,0.5079467296600342,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9130915403366088,0.5904625058174133,0.4140185415744781,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.7481194734573364,0.3202087879180908,0.3077209591865539,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.6541518568992615,0.2127025872468948,0.9793896675109864,285.2659912109375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2705993652344,285.2673645019531,1.0,0.6060311198234558,1.0,1.0,0.0,1.0,-3.038353681564331,3.038346290588379,7.418555014737649e-06,2.3452181816101074,0.8710285425186157,0.8710285425186157,0.0,205.9057464599609,184.0,30242.384765625,-0.0,2670.304443359375,1.0,282.1402893066406,284.20343017578125,291.0464172363281,292.9692687988281,293.1499938964844,293.1499938964844,282.45001220703125,35648.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111925721168518,1.0,0.0,0.0,3.4977526664733887,3.497775316238404,8.163408438122133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.89306640625,0.0,1877.332763671875,1895.4371337890625,0.0,2574.18017578125,0.9868730306625366,1.0,0.0,3.0,1.0,0.0
12066660,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7844757437705994,0.3543727695941925,0.3223134875297546,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8963382244110107,0.5346839427947998,0.5087375640869141,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9320787191390992,0.5961677432060242,0.4175347089767456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7601460814476013,0.3222526311874389,0.3090938031673431,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.6655353307723999,0.214513674378395,0.9849132299423218,285.4672546386719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.290283203125,285.4685363769531,1.0,0.6010820865631104,1.0,1.0,0.0,1.0,-3.052949905395508,3.052942514419556,7.490056759706931e-06,2.356507062911988,0.8795631527900696,0.8795631527900696,0.0,194.08380126953125,172.0,29465.86328125,-0.0,2637.156982421875,1.0,282.4404296875,284.43780517578125,291.04083251953125,292.91510009765625,293.1499938964844,293.1499938964844,282.75,35315.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986882925033569,1.0,0.0,0.0,3.5203962326049805,3.520418882369995,8.269445288533461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.96435546875,0.0,1906.143798828125,1895.4371337890625,0.0,2459.438232421875,0.9921354651451112,1.0,0.0,3.0,1.0,0.0
12066720,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7844757437705994,0.3543727695941925,0.3223134875297546,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8963382244110107,0.5346839427947998,0.5087375640869141,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9320787191390992,0.5961677432060242,0.4175347089767456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7601460814476013,0.3222526311874389,0.3090938031673431,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.6655353307723999,0.214513674378395,0.9849132299423218,285.4672546386719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.290283203125,285.4685363769531,1.0,0.6010820865631104,1.0,1.0,0.0,1.0,-3.052949905395508,3.052942514419556,7.490056759706931e-06,2.356507062911988,0.8795631527900696,0.8795631527900696,0.0,194.08380126953125,172.0,29465.86328125,-0.0,2637.156982421875,1.0,282.4404296875,284.43780517578125,291.04083251953125,292.91510009765625,293.1499938964844,293.1499938964844,282.75,35315.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986882925033569,1.0,0.0,0.0,3.5203962326049805,3.520418882369995,8.269445288533461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.96435546875,0.0,1906.143798828125,1895.4371337890625,0.0,2459.438232421875,0.9921354651451112,1.0,0.0,3.0,1.0,0.0
12066780,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.7994246482849121,0.3563733398914337,0.3235384225845337,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9135472178459167,0.5365712642669678,0.5098960399627686,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9535531997680664,0.6023028492927551,0.4213249087333679,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7746224403381348,0.3245846331119537,0.3107090890407562,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.6792134046554565,0.2165752053260803,0.9914320707321168,285.68194580078125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.31109619140625,285.6831970214844,1.0,0.5962368845939636,1.0,1.0,0.0,1.0,-3.070147752761841,3.0701403617858887,7.574742539873114e-06,2.3698079586029053,0.8911110758781433,0.8911110758781433,0.0,181.88107299804688,160.0,28823.54296875,-0.0,2606.67236328125,1.0,282.74072265625,284.67596435546875,291.0368957519531,292.8710327148437,293.1499938964844,293.1499938964844,283.04998779296875,34973.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875147461891174,1.0,0.0,0.0,3.554403781890869,3.554426670074463,8.429985314251098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.490234375,0.0,1951.63916015625,1895.4371337890625,0.0,2357.86572265625,1.0,1.0,0.0,3.0,1.0,0.0
12066840,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.7994246482849121,0.3563733398914337,0.3235384225845337,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9135472178459167,0.5365712642669678,0.5098960399627686,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9535531997680664,0.6023028492927551,0.4213249087333679,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7746224403381348,0.3245846331119537,0.3107090890407562,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.6792134046554565,0.2165752053260803,0.9914320707321168,285.68194580078125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.31109619140625,285.6831970214844,1.0,0.5962368845939636,1.0,1.0,0.0,1.0,-3.070147752761841,3.0701403617858887,7.574742539873114e-06,2.3698079586029053,0.8911110758781433,0.8911110758781433,0.0,181.88107299804688,160.0,28823.54296875,-0.0,2606.67236328125,1.0,282.74072265625,284.67596435546875,291.0368957519531,292.8710327148437,293.1499938964844,293.1499938964844,283.04998779296875,34973.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875147461891174,1.0,0.0,0.0,3.554403781890869,3.554426670074463,8.429985314251098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.490234375,0.0,1951.63916015625,1895.4371337890625,0.0,2357.86572265625,1.0,1.0,0.0,3.0,1.0,0.0
12066900,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8076581954956055,0.3574681282043457,0.3241985142230987,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.9238877296447754,0.5376326441764832,0.5105506777763367,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.9645112752914428,0.6054899096488953,0.4232628047466278,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.7827723622322083,0.3258344829082489,0.311574786901474,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.6868782639503479,0.21768119931221,0.9949688911437988,285.8468322753906,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.3212280273437,285.85662841796875,1.0,0.593872606754303,1.0,1.0,0.0,1.0,-3.0793497562408447,3.079342126846313,7.620266842423007e-06,2.3769314289093018,0.898682177066803,0.898682177066803,0.0,175.75152587890625,160.0,28195.15625,-0.0,2592.29345703125,1.0,282.99609375,284.86773681640625,291.0048522949219,292.7527770996094,293.1499938964844,293.1499938964844,283.04998779296875,34476.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797125577926636,1.0,0.0,0.0,3.5590708255767822,3.559093713760376,8.452137763015344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.31591796875,0.0,1953.443115234375,1895.4371337890625,0.0,2287.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
12066960,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8164345026016235,0.3587104082107544,0.3250414431095123,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9355726838111876,0.5388439893722534,0.5114037990570068,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9757246375083924,0.608827531337738,0.4253734648227691,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7918978333473206,0.327189564704895,0.3125680088996887,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6954086422920227,0.2188762575387954,0.998963177204132,285.9070739746094,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.3314819335937,285.90887451171875,1.0,0.5915992856025696,1.0,1.0,0.0,1.0,-3.08992075920105,3.0899131298065186,7.672710125916637e-06,2.385105609893799,0.9057196378707886,0.9057196378707886,0.0,169.463623046875,148.0,28164.859375,-0.0,2579.62060546875,1.0,283.0410461425781,284.92681884765625,291.02886962890625,292.82391357421875,293.1499938964844,293.1499938964844,282.75,33945.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774317860603333,1.0,0.0,0.0,3.562534809112549,3.5625574588775635,8.468597911814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.25439453125,0.0,1953.1561279296875,1895.4371337890625,0.0,2267.112548828125,1.0,1.0,0.0,3.0,1.0,0.0
12067020,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.832150399684906,0.3591981530189514,0.3256269693374634,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.9568833708763124,0.539233922958374,0.5119459629058838,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.9941828846931458,0.6130849123001099,0.4285098314285278,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8092219233512878,0.3286049365997314,0.3138536512851715,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.7115027904510498,0.2203397750854492,1.0047775506973269,285.702392578125,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.33270263671875,285.7006530761719,1.0,0.5867535471916199,1.0,1.0,0.0,1.0,-3.1036009788513184,3.103593111038208,7.74143700255081e-06,2.395929336547852,0.9141106605529784,0.9141106605529784,0.0,158.1512451171875,151.0,28875.26953125,-0.0,2546.23095703125,1.0,282.7585144042969,284.6972351074219,291.13250732421875,293.0471496582031,293.1499938964844,293.1499938964844,282.45001220703125,33336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995940446853638,1.0,0.0,0.0,3.5665032863616943,3.566525936126709,8.487475611218542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.7978515625,0.0,1952.821533203125,1895.4371337890625,0.0,2467.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
12067080,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.832150399684906,0.3591981530189514,0.3256269693374634,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.9568833708763124,0.539233922958374,0.5119459629058838,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.9941828846931458,0.6130849123001099,0.4285098314285278,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8092219233512878,0.3286049365997314,0.3138536512851715,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.7115027904510498,0.2203397750854492,1.0047775506973269,285.702392578125,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.33270263671875,285.7006530761719,1.0,0.5867535471916199,1.0,1.0,0.0,1.0,-3.1036009788513184,3.103593111038208,7.74143700255081e-06,2.395929336547852,0.9141106605529784,0.9141106605529784,0.0,158.1512451171875,151.0,28875.26953125,-0.0,2546.23095703125,1.0,282.7585144042969,284.6972351074219,291.13250732421875,293.0471496582031,293.1499938964844,293.1499938964844,282.45001220703125,33336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995940446853638,1.0,0.0,0.0,3.5665032863616943,3.566525936126709,8.487475611218542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.7978515625,0.0,1952.821533203125,1895.4371337890625,0.0,2467.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
12067140,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.8362323641777039,0.3579561412334442,0.3246902525424957,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.9622906446456908,0.5376152992248535,0.5106871128082275,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9990000128746032,0.6154129505157471,0.4297385811805725,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8142492771148682,0.3285912871360779,0.3139999806880951,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.7162973880767822,0.2206117510795593,1.0065834522247314,285.4687805175781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.3160095214844,285.4667358398437,1.0,0.5852065682411194,1.0,1.0,0.0,1.0,-3.104724168777466,3.1047165393829346,7.747418749204371e-06,2.3969528675079346,0.9191148281097412,0.9191148281097412,0.0,154.763427734375,154.0,29528.775390625,-0.0,2530.501220703125,1.0,282.458984375,284.440673828125,291.1228332519531,293.106201171875,293.1499938964844,293.1499938964844,282.1499938964844,32986.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223505020141602,1.0,0.0,0.0,3.568781852722168,3.5688045024871826,8.498324177708128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.89453125,0.0,1952.6263427734373,1895.4371337890625,0.0,2677.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
12067200,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.8362323641777039,0.3579561412334442,0.3246902525424957,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.9622906446456908,0.5376152992248535,0.5106871128082275,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9990000128746032,0.6154129505157471,0.4297385811805725,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8142492771148682,0.3285912871360779,0.3139999806880951,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.7162973880767822,0.2206117510795593,1.0065834522247314,285.4687805175781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.3160095214844,285.4667358398437,1.0,0.5852065682411194,1.0,1.0,0.0,1.0,-3.104724168777466,3.1047165393829346,7.747418749204371e-06,2.3969528675079346,0.9191148281097412,0.9191148281097412,0.0,154.763427734375,154.0,29528.775390625,-0.0,2530.501220703125,1.0,282.458984375,284.440673828125,291.1228332519531,293.106201171875,293.1499938964844,293.1499938964844,282.1499938964844,32986.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223505020141602,1.0,0.0,0.0,3.568781852722168,3.5688045024871826,8.498324177708128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.89453125,0.0,1952.6263427734373,1895.4371337890625,0.0,2677.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
12067260,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8340699076652527,0.3559518456459045,0.3230526745319366,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.959741234779358,0.5349934697151184,0.5084371566772461,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.9990000128746032,0.6169466376304626,0.4310151040554046,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8128994107246399,0.3277551829814911,0.3133963048458099,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7152146100997925,0.220096468925476,1.0051454305648804,285.2464904785156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2940673828125,285.2445068359375,1.0,0.5847519636154175,1.0,1.0,0.0,1.0,-3.099205732345581,3.09919810295105,7.71989653003402e-06,2.392689943313598,0.9212164878845216,0.9212164878845216,0.0,155.1266632080078,157.0,30242.375,-0.0,2521.769287109375,1.0,282.1589660644531,284.1878356933594,291.07720947265625,293.1072692871094,293.1499938964844,293.1499938964844,281.8500061035156,32831.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386863470077515,1.0,0.0,0.0,3.5697920322418213,3.569814682006836,8.503135973114695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.39892578125,0.0,1952.5391845703125,1895.4371337890625,0.0,2829.444091796875,1.0,1.0,0.0,3.0,1.0,0.0
12067320,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8340699076652527,0.3559518456459045,0.3230526745319366,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.959741234779358,0.5349934697151184,0.5084371566772461,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.9990000128746032,0.6169466376304626,0.4310151040554046,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8128994107246399,0.3277551829814911,0.3133963048458099,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7152146100997925,0.220096468925476,1.0051454305648804,285.2464904785156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2940673828125,285.2445068359375,1.0,0.5847519636154175,1.0,1.0,0.0,1.0,-3.099205732345581,3.09919810295105,7.71989653003402e-06,2.392689943313598,0.9212164878845216,0.9212164878845216,0.0,155.1266632080078,157.0,30242.375,-0.0,2521.769287109375,1.0,282.1589660644531,284.1878356933594,291.07720947265625,293.1072692871094,293.1499938964844,293.1499938964844,281.8500061035156,32831.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386863470077515,1.0,0.0,0.0,3.5697920322418213,3.569814682006836,8.503135973114695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.39892578125,0.0,1952.5391845703125,1895.4371337890625,0.0,2829.444091796875,1.0,1.0,0.0,3.0,1.0,0.0
12067380,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8291747570037842,0.3536306321620941,0.3211357295513153,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9535517692565918,0.531999409198761,0.5057984590530396,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.996919572353363,0.6178463697433472,0.4322605431079864,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8086139559745789,0.3265074491500854,0.3124037384986877,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7113458514213562,0.2191369980573654,1.0017489194869995,285.03887939453125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.267578125,285.03680419921875,1.0,0.5847415924072266,1.0,1.0,0.0,1.0,-3.0899498462677,3.089942216873169,7.673906111449469e-06,2.385565996170044,0.920712947845459,0.920712947845459,0.0,157.15452575683594,160.0,31036.80859375,-0.0,2514.762451171875,1.0,281.8589782714844,283.9410705566406,291.0396423339844,293.1143798828125,293.1499938964844,293.1499938964844,281.54998779296875,32840.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511644005775452,1.0,0.0,0.0,3.5697336196899414,3.569756269454956,8.502857440362277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.458984375,0.0,1952.544189453125,1895.4371337890625,0.0,2946.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
12067440,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8291747570037842,0.3536306321620941,0.3211357295513153,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9535517692565918,0.531999409198761,0.5057984590530396,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.996919572353363,0.6178463697433472,0.4322605431079864,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8086139559745789,0.3265074491500854,0.3124037384986877,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7113458514213562,0.2191369980573654,1.0017489194869995,285.03887939453125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.267578125,285.03680419921875,1.0,0.5847415924072266,1.0,1.0,0.0,1.0,-3.0899498462677,3.089942216873169,7.673906111449469e-06,2.385565996170044,0.920712947845459,0.920712947845459,0.0,157.15452575683594,160.0,31036.80859375,-0.0,2514.762451171875,1.0,281.8589782714844,283.9410705566406,291.0396423339844,293.1143798828125,293.1499938964844,293.1499938964844,281.54998779296875,32840.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511644005775452,1.0,0.0,0.0,3.5697336196899414,3.569756269454956,8.502857440362277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.458984375,0.0,1952.544189453125,1895.4371337890625,0.0,2946.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
12067500,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8262873888015747,0.3523859083652496,0.3201435506343841,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9497840404510498,0.5304131507873535,0.5044394135475159,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9951188564300536,0.6181962490081787,0.4326077103614807,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8059088587760925,0.3257830739021301,0.3118354082107544,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7088461518287659,0.2185487747192382,0.999623715877533,284.8882141113281,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2548828125,284.87921142578125,1.0,0.5847768187522888,1.0,1.0,0.0,1.0,-3.0843076705932617,3.0843000411987305,7.645876394235529e-06,2.381197214126587,0.9188405871391296,0.9188405871391296,0.0,158.46522521972656,160.0,31786.05859375,-0.0,2510.892333984375,1.0,281.603515625,283.7526550292969,291.0514831542969,293.2174987792969,293.1499938964844,293.1499938964844,281.54998779296875,32918.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859268307685852,1.0,0.0,0.0,3.569222927093506,3.5692455768585205,8.500424542035034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.2412109375,0.0,1952.5882568359373,1895.4371337890625,0.0,3022.142822265625,1.0,1.0,0.0,3.0,1.0,0.0
12067560,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8229750990867615,0.3510425686836242,0.3190107941627502,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9454180598258972,0.5287173986434937,0.5029270648956299,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.992880880832672,0.6184282898902893,0.4328162968158722,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8027287721633911,0.3249650597572326,0.3111524879932403,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7058790326118469,0.2178730815649032,0.9970422983169556,284.82879638671875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2417297363281,284.82666015625,1.0,0.5847768783569336,1.0,1.0,0.0,1.0,-3.077455282211304,3.0774476528167725,7.611919045302784e-06,2.3758978843688965,0.9173920154571532,0.9173920154571532,0.0,159.991943359375,163.0,31798.71875,-0.0,2505.866455078125,1.0,281.558837890625,283.6927185058594,291.0117492675781,293.1306457519531,293.1499938964844,293.1499938964844,281.25,33026.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621916770935059,1.0,0.0,0.0,3.568521499633789,3.568544149398804,8.497084422742773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.10986328125,0.0,1952.648681640625,1895.4371337890625,0.0,3049.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
12067620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.8162145018577576,0.3482392430305481,0.3166930377483368,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.9363874197006226,0.5251770615577698,0.4998170137405395,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.9881204962730408,0.61870938539505,0.4331730306148529,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.7962337732315063,0.3231943547725677,0.3096859157085418,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.6997461318969727,0.2163902521133422,0.9913397431373596,284.6219177246094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2166442871094,284.6197509765625,1.0,0.5847204923629761,1.0,1.0,0.0,1.0,-3.062741756439209,3.0627341270446777,7.539217676821863e-06,2.364500999450684,0.9113302826881408,0.9113302826881408,0.0,163.15505981445312,166.0,32612.4453125,-0.0,2494.521728515625,1.0,281.2590026855469,283.4488525390625,290.98907470703125,293.1551513671875,293.1499938964844,293.1499938964844,280.95001220703125,33397.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728247880935669,1.0,0.0,0.0,3.5661067962646484,3.566129446029663,8.485588409712364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.11376953125,0.0,1952.855224609375,1895.4371337890625,0.0,3149.30712890625,1.0,1.0,0.0,3.0,1.0,0.0
12067680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.8162145018577576,0.3482392430305481,0.3166930377483368,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.9363874197006226,0.5251770615577698,0.4998170137405395,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.9881204962730408,0.61870938539505,0.4331730306148529,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.7962337732315063,0.3231943547725677,0.3096859157085418,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.6997461318969727,0.2163902521133422,0.9913397431373596,284.6219177246094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2166442871094,284.6197509765625,1.0,0.5847204923629761,1.0,1.0,0.0,1.0,-3.062741756439209,3.0627341270446777,7.539217676821863e-06,2.364500999450684,0.9113302826881408,0.9113302826881408,0.0,163.15505981445312,166.0,32612.4453125,-0.0,2494.521728515625,1.0,281.2590026855469,283.4488525390625,290.98907470703125,293.1551513671875,293.1499938964844,293.1499938964844,280.95001220703125,33397.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728247880935669,1.0,0.0,0.0,3.5661067962646484,3.566129446029663,8.485588409712364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.11376953125,0.0,1952.855224609375,1895.4371337890625,0.0,3149.30712890625,1.0,1.0,0.0,3.0,1.0,0.0
12067740,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183044433594,0.809140682220459,0.3452809453010559,0.3142352998256683,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.9270744919776917,0.5214331746101379,0.4965151250362396,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.982951521873474,0.6187314391136169,0.4333525896072387,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.7895999550819397,0.3212529718875885,0.3080560564994812,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.6934125423431396,0.2147545963525772,0.984927535057068,284.41796875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1926574707031,284.4157409667969,1.0,0.5845261216163635,1.0,1.0,0.0,1.0,-3.0463666915893555,3.046359300613404,7.458694199158344e-06,2.3518078327178955,0.9025856852531432,0.9025856852531432,0.0,166.42625427246094,169.0,33475.4453125,-0.0,2480.683349609375,1.0,280.9590148925781,283.2091369628906,290.9701538085937,293.1880187988281,293.1499938964844,293.1499938964844,280.6499938964844,33971.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839187622070312,1.0,0.0,0.0,3.562364339828491,3.562387228012085,8.467787893096101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.87109375,0.0,1953.17041015625,1895.4371337890625,0.0,3253.293701171875,1.0,1.0,0.0,3.0,1.0,0.0
12067800,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183044433594,0.809140682220459,0.3452809453010559,0.3142352998256683,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.9270744919776917,0.5214331746101379,0.4965151250362396,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.982951521873474,0.6187314391136169,0.4333525896072387,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.7895999550819397,0.3212529718875885,0.3080560564994812,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.6934125423431396,0.2147545963525772,0.984927535057068,284.41796875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1926574707031,284.4157409667969,1.0,0.5845261216163635,1.0,1.0,0.0,1.0,-3.0463666915893555,3.046359300613404,7.458694199158344e-06,2.3518078327178955,0.9025856852531432,0.9025856852531432,0.0,166.42625427246094,169.0,33475.4453125,-0.0,2480.683349609375,1.0,280.9590148925781,283.2091369628906,290.9701538085937,293.1880187988281,293.1499938964844,293.1499938964844,280.6499938964844,33971.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839187622070312,1.0,0.0,0.0,3.562364339828491,3.562387228012085,8.467787893096101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.87109375,0.0,1953.17041015625,1895.4371337890625,0.0,3253.293701171875,1.0,1.0,0.0,3.0,1.0,0.0
12067860,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.8017248511314392,0.342164009809494,0.3116407394409179,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9178059101104736,0.5174806118011475,0.4930231869220733,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.9774652123451232,0.6184768676757812,0.4333468973636627,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.7829648852348328,0.3191483914852142,0.3062758147716522,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.6870242953300476,0.212987020611763,0.977926790714264,284.2125244140625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1695556640625,284.2102355957031,1.0,0.5841784477233887,1.0,1.0,0.0,1.0,-3.0284879207611084,3.028480529785156,7.371262199740158e-06,2.3379456996917725,0.8910919427871704,0.8910919427871704,0.0,169.73751831054688,172.0,34310.484375,-0.0,2464.342529296875,1.0,280.6590576171875,282.9686889648437,290.94989013671875,293.2194519042969,293.1499938964844,293.1499938964844,280.95001220703125,34789.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952537178993225,1.0,0.0,0.0,3.557024478912353,3.5570476055145264,8.442421517429466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.7001953125,0.0,1953.610107421875,1895.4371337890625,0.0,3359.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12067920,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.8017248511314392,0.342164009809494,0.3116407394409179,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9178059101104736,0.5174806118011475,0.4930231869220733,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.9774652123451232,0.6184768676757812,0.4333468973636627,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.7829648852348328,0.3191483914852142,0.3062758147716522,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.6870242953300476,0.212987020611763,0.977926790714264,284.2125244140625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1695556640625,284.2102355957031,1.0,0.5841784477233887,1.0,1.0,0.0,1.0,-3.0284879207611084,3.028480529785156,7.371262199740158e-06,2.3379456996917725,0.8910919427871704,0.8910919427871704,0.0,169.73751831054688,172.0,34310.484375,-0.0,2464.342529296875,1.0,280.6590576171875,282.9686889648437,290.94989013671875,293.2194519042969,293.1499938964844,293.1499938964844,280.95001220703125,34789.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952537178993225,1.0,0.0,0.0,3.557024478912353,3.5570476055145264,8.442421517429466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.7001953125,0.0,1953.610107421875,1895.4371337890625,0.0,3359.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12067980,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.7965779304504395,0.3405610024929046,0.3098511695861816,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.911405384540558,0.5150501728057861,0.4903542399406433,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622131347656,0.9740779399871826,0.6201435923576355,0.4341316223144531,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.7783894538879395,0.318041443824768,0.3050029277801513,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.6825127601623535,0.2119530290365219,0.9725838899612428,284.3620910644531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.16412353515625,284.3629150390625,1.0,0.5840436220169067,1.0,1.0,0.0,1.0,-3.016103982925415,3.016096830368042,7.310555247386219e-06,2.328152656555176,0.8844682574272156,0.8844682574272156,0.0,172.1071014404297,175.0,33089.5625,-0.0,2453.503662109375,1.0,280.94140625,283.1644897460937,290.8189392089844,292.947998046875,293.1499938964844,293.1499938964844,281.25,35343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774147629737854,1.0,0.0,0.0,3.5534112453460693,3.553434133529663,8.425278110735235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.77783203125,0.0,1953.90087890625,1895.4371337890625,0.0,3192.347900390625,1.0,1.0,0.0,3.0,1.0,0.0
