time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068040,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.7965779304504395,0.3405610024929046,0.3098511695861816,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.911405384540558,0.5150501728057861,0.4903542399406433,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622131347656,0.9740779399871826,0.6201435923576355,0.4341316223144531,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.7783894538879395,0.318041443824768,0.3050029277801513,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.6825127601623535,0.2119530290365219,0.9725838899612428,284.3620910644531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.16412353515625,284.3629150390625,1.0,0.5840436220169067,1.0,1.0,0.0,1.0,-3.016103982925415,3.016096830368042,7.310555247386219e-06,2.328152656555176,0.8844682574272156,0.8844682574272156,0.0,172.1071014404297,175.0,33089.5625,-0.0,2453.503662109375,1.0,280.94140625,283.1644897460937,290.8189392089844,292.947998046875,293.1499938964844,293.1499938964844,281.25,35343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774147629737854,1.0,0.0,0.0,3.5534112453460693,3.553434133529663,8.425278110735235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.77783203125,0.0,1953.90087890625,1895.4371337890625,0.0,3192.347900390625,1.0,1.0,0.0,3.0,1.0,0.0
12068100,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.7952399253845215,0.3402971625328064,0.3094818592071533,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.9096431732177734,0.5144304633140564,0.4896133244037628,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.9735690951347352,0.6216223835945129,0.4350209236145019,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.7772222757339478,0.3179292976856231,0.3047868609428406,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.6813473105430603,0.211807981133461,0.9715148210525512,284.4925537109375,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.1673889160156,284.5003662109375,1.0,0.5842859745025635,1.0,1.0,0.0,1.0,-3.014288187026977,3.0142807960510254,7.301570803974755e-06,2.326672077178955,0.8826766014099121,0.8826766014099121,0.0,172.8631134033203,175.0,32085.41796875,-0.0,2454.022705078125,1.0,281.19610595703125,283.3360290527344,290.7616271972656,292.7703857421875,293.1499938964844,293.1499938964844,281.25,35535.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636720180511475,1.0,0.0,0.0,3.552154779434204,3.552177906036377,8.419321488872811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.6787109375,0.0,1954.0006103515625,1895.4371337890625,0.0,3063.44775390625,1.0,1.0,0.0,3.0,1.0,0.0
12068160,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.7945245504379272,0.3402726352214813,0.3094170093536377,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.9085776209831238,0.5140934586524963,0.4892315864562988,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.973659336566925,0.6233749985694885,0.4361996352672577,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.7766304016113281,0.3180454671382904,0.3048384487628937,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.680766224861145,0.2118729352951049,0.9715266227722168,284.5379638671875,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.1734619140625,284.5390930175781,1.0,0.58477783203125,1.0,1.0,0.0,1.0,-3.01524019241333,3.015232801437378,7.306045972654829e-06,2.327348232269287,0.8804277777671814,0.8804277777671814,0.0,173.44354248046875,178.0,31912.69140625,-0.0,2458.7802734375,1.0,281.24102783203125,283.38592529296875,290.7711181640625,292.8048095703125,293.1499938964844,293.1499938964844,281.54998779296875,35699.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550000786781311,1.0,0.0,0.0,3.55108380317688,3.5511069297790527,8.414245371568541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.55419921875,0.0,1954.085205078125,1895.4371337890625,0.0,2982.12255859375,1.0,1.0,0.0,3.0,1.0,0.0
12068220,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.7934473752975464,0.3406100869178772,0.3096370995044708,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9068432450294496,0.5139027237892151,0.4889371395111084,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.9740892052650452,0.6273286938667297,0.4388531446456909,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7758467793464661,0.3186903297901153,0.3053534924983978,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6801298260688782,0.2124088257551193,0.9735017418861388,284.7262878417969,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.18902587890625,284.7276916503906,1.0,0.5863615274429321,1.0,1.0,0.0,1.0,-3.021328449249268,3.0213210582733154,7.335424925258849e-06,2.331981658935547,0.878989040851593,0.878989040851593,0.0,174.7455596923828,181.0,30932.638671875,-0.0,2476.8359375,1.0,281.5408630371094,283.61993408203125,290.75897216796875,292.722900390625,293.1499938964844,293.1499938964844,281.8500061035156,35847.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351143598556519,1.0,0.0,0.0,3.550114393234253,3.550137519836426,8.409651854890399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.0146484375,0.0,1954.161376953125,1895.4371337890625,0.0,2796.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
12068280,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.7934473752975464,0.3406100869178772,0.3096370995044708,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9068432450294496,0.5139027237892151,0.4889371395111084,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.9740892052650452,0.6273286938667297,0.4388531446456909,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7758467793464661,0.3186903297901153,0.3053534924983978,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6801298260688782,0.2124088257551193,0.9735017418861388,284.7262878417969,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.18902587890625,284.7276916503906,1.0,0.5863615274429321,1.0,1.0,0.0,1.0,-3.021328449249268,3.0213210582733154,7.335424925258849e-06,2.331981658935547,0.878989040851593,0.878989040851593,0.0,174.7455596923828,181.0,30932.638671875,-0.0,2476.8359375,1.0,281.5408630371094,283.61993408203125,290.75897216796875,292.722900390625,293.1499938964844,293.1499938964844,281.8500061035156,35847.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351143598556519,1.0,0.0,0.0,3.550114393234253,3.550137519836426,8.409651854890399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.0146484375,0.0,1954.161376953125,1895.4371337890625,0.0,2796.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
12068340,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7926394939422607,0.3413364887237549,0.3102495372295379,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.90538489818573,0.5141959190368652,0.4891527891159057,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9746667742729188,0.6317437291145325,0.4418626725673675,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7753648161888123,0.3197473883628845,0.3063048422336578,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6799327731132507,0.2133543938398361,0.9775285124778748,284.9192199707031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2073974609375,284.9206848144531,1.0,0.5886523723602295,1.0,1.0,0.0,1.0,-3.0319223403930664,3.0319149494171143,7.386896413663635e-06,2.34013295173645,0.8801666498184204,0.8801666498184204,0.0,176.30581665039062,184.0,30022.51171875,-0.0,2504.758544921875,1.0,281.8408508300781,283.8583374023437,290.7535705566406,292.6609191894531,293.1499938964844,293.1499938964844,282.1499938964844,35776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188785910606384,1.0,0.0,0.0,3.5505778789520264,3.550601005554199,8.411847716160992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1954.125,1895.4371337890625,0.0,2645.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12068400,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7926394939422607,0.3413364887237549,0.3102495372295379,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.90538489818573,0.5141959190368652,0.4891527891159057,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9746667742729188,0.6317437291145325,0.4418626725673675,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7753648161888123,0.3197473883628845,0.3063048422336578,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6799327731132507,0.2133543938398361,0.9775285124778748,284.9192199707031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2073974609375,284.9206848144531,1.0,0.5886523723602295,1.0,1.0,0.0,1.0,-3.0319223403930664,3.0319149494171143,7.386896413663635e-06,2.34013295173645,0.8801666498184204,0.8801666498184204,0.0,176.30581665039062,184.0,30022.51171875,-0.0,2504.758544921875,1.0,281.8408508300781,283.8583374023437,290.7535705566406,292.6609191894531,293.1499938964844,293.1499938964844,282.1499938964844,35776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188785910606384,1.0,0.0,0.0,3.5505778789520264,3.550601005554199,8.411847716160992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1954.125,1895.4371337890625,0.0,2645.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12068460,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7919139862060547,0.3423715233802795,0.3111458420753479,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9039960503578186,0.5148664116859436,0.4897354543209076,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9752251505851746,0.6365426182746887,0.4451394379138946,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7749844789505005,0.3211133778095245,0.3075646758079529,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6799394488334656,0.2145987004041671,0.9829989075660706,285.125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.22723388671875,285.1273193359375,1.0,0.5915025472640991,1.0,1.0,0.0,1.0,-3.045727014541626,3.0457193851470947,7.454303158738185e-06,2.35078239440918,0.8841498494148254,0.8841498494148254,0.0,178.1516571044922,187.0,29225.818359375,-0.0,2540.430908203125,1.0,282.140869140625,284.1025695800781,290.74334716796875,292.6005554199219,293.1499938964844,293.1499938964844,282.45001220703125,35478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050393462181091,1.0,0.0,0.0,3.5525243282318115,3.5525474548339844,8.421072834607912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.39599609375,0.0,1953.9713134765625,1895.4371337890625,0.0,2517.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
12068520,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7919139862060547,0.3423715233802795,0.3111458420753479,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9039960503578186,0.5148664116859436,0.4897354543209076,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9752251505851746,0.6365426182746887,0.4451394379138946,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7749844789505005,0.3211133778095245,0.3075646758079529,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6799394488334656,0.2145987004041671,0.9829989075660706,285.125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.22723388671875,285.1273193359375,1.0,0.5915025472640991,1.0,1.0,0.0,1.0,-3.045727014541626,3.0457193851470947,7.454303158738185e-06,2.35078239440918,0.8841498494148254,0.8841498494148254,0.0,178.1516571044922,187.0,29225.818359375,-0.0,2540.430908203125,1.0,282.140869140625,284.1025695800781,290.74334716796875,292.6005554199219,293.1499938964844,293.1499938964844,282.45001220703125,35478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050393462181091,1.0,0.0,0.0,3.5525243282318115,3.5525474548339844,8.421072834607912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.39599609375,0.0,1953.9713134765625,1895.4371337890625,0.0,2517.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
12068580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.791559636592865,0.3438413739204407,0.312405377626419,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.902975618839264,0.5160362720489502,0.4907586574554443,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.9760708808898926,0.6419021487236023,0.4487777650356293,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.7749410271644592,0.3228565454483032,0.309161514043808,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.6803362369537354,0.2161720097064972,0.9898903369903564,285.3581848144531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24957275390625,285.3601989746094,1.0,0.5948535799980164,1.0,1.0,0.0,1.0,-3.0630457401275635,3.063038110733032,7.539316356997006e-06,2.3641488552093506,0.8915053009986877,0.8915053009986877,0.0,180.10797119140625,190.0,28608.505859375,-0.0,2583.7138671875,1.0,282.4408874511719,284.35955810546875,290.73291015625,292.5512084960937,293.1499938964844,293.1499938964844,282.75,34926.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934530377388,1.0,0.0,0.0,3.556133508682251,3.5561563968658447,8.438191798632033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.22265625,0.0,1953.6822509765625,1895.4371337890625,0.0,2411.72509765625,1.0,1.0,0.0,3.0,1.0,0.0
12068640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.791559636592865,0.3438413739204407,0.312405377626419,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.902975618839264,0.5160362720489502,0.4907586574554443,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.9760708808898926,0.6419021487236023,0.4487777650356293,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.7749410271644592,0.3228565454483032,0.309161514043808,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.6803362369537354,0.2161720097064972,0.9898903369903564,285.3581848144531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24957275390625,285.3601989746094,1.0,0.5948535799980164,1.0,1.0,0.0,1.0,-3.0630457401275635,3.063038110733032,7.539316356997006e-06,2.3641488552093506,0.8915053009986877,0.8915053009986877,0.0,180.10797119140625,190.0,28608.505859375,-0.0,2583.7138671875,1.0,282.4408874511719,284.35955810546875,290.73291015625,292.5512084960937,293.1499938964844,293.1499938964844,282.75,34926.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934530377388,1.0,0.0,0.0,3.556133508682251,3.5561563968658447,8.438191798632033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.22265625,0.0,1953.6822509765625,1895.4371337890625,0.0,2411.72509765625,1.0,1.0,0.0,3.0,1.0,0.0
12068700,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.7913939356803894,0.3446875214576721,0.3131134510040283,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.9024747610092164,0.5167573094367981,0.4913773536682129,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9764702320098876,0.6447253823280334,0.4506671130657196,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7749404907226562,0.3238347172737121,0.3100506961345672,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.6805822253227234,0.2170542329549789,0.993749976158142,285.5287475585937,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2608642578125,285.53887939453125,1.0,0.5966914892196655,1.0,1.0,0.0,1.0,-3.072619676589966,3.0726120471954346,7.586549145344179e-06,2.3715505599975586,0.8970165252685547,0.8970165252685547,0.0,181.1785888671875,190.0,28016.115234375,-0.0,2607.77001953125,1.0,282.6961364746094,284.55572509765625,290.69775390625,292.4317932128906,293.1499938964844,293.1499938964844,282.75,34560.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785713791847229,1.0,0.0,0.0,3.5585198402404785,3.558542490005493,8.449520123576804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.5947265625,0.0,1953.4881591796875,1895.4371337890625,0.0,2341.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
12068760,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7915332913398743,0.3456480503082275,0.3139914870262146,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.9022769927978516,0.5176109671592712,0.4921884536743164,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.9771572351455688,0.6476880311965942,0.4527359008789062,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.7752048969268799,0.3249155580997467,0.3110737800598144,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.6810864806175232,0.2180249840021133,0.9981029629707336,285.59246826171875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2730712890625,285.5945129394531,1.0,0.5986641645431519,1.0,1.0,0.0,1.0,-3.083599090576172,3.0835914611816406,7.640889634785708e-06,2.380035161972046,0.9019914269447328,0.9019914269447328,0.0,182.17156982421875,193.0,28015.328125,-0.0,2634.28564453125,1.0,282.7410583496094,284.6172790527344,290.7191162109375,292.5019226074219,293.1499938964844,293.1499938964844,282.45001220703125,34173.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836583852767944,1.0,0.0,0.0,3.561049699783325,3.561072587966919,8.461539664494921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.50439453125,0.0,1953.27978515625,1895.4371337890625,0.0,2323.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
12068820,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.788954496383667,0.3456346690654754,0.3146562576293945,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.898995041847229,0.5173766613006592,0.4926917552947998,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9756176471710204,0.6510084867477417,0.4556908011436462,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.77329021692276,0.3257770240306854,0.3124198615550995,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6798526644706726,0.2190311849117279,1.0046353340148926,285.3937072753906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.272705078125,285.39215087890625,1.0,0.6023929715156555,1.0,1.0,0.0,1.0,-3.0980453491210938,3.0980377197265625,7.713259947195183e-06,2.3914384841918945,0.9063079953193665,0.9063079953193665,0.0,185.5835876464844,196.0,28774.6796875,-0.0,2680.539306640625,1.0,282.4585266113281,284.3920288085937,290.8185119628906,292.7237548828125,293.1499938964844,293.1499938964844,282.1499938964844,33829.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066772222518921,1.0,0.0,0.0,3.5632920265197754,3.56331467628479,8.472198373965512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.330078125,0.0,1953.0927734375,1895.4371337890625,0.0,2532.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12068880,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.788954496383667,0.3456346690654754,0.3146562576293945,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.898995041847229,0.5173766613006592,0.4926917552947998,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9756176471710204,0.6510084867477417,0.4556908011436462,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.77329021692276,0.3257770240306854,0.3124198615550995,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6798526644706726,0.2190311849117279,1.0046353340148926,285.3937072753906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.272705078125,285.39215087890625,1.0,0.6023929715156555,1.0,1.0,0.0,1.0,-3.0980453491210938,3.0980377197265625,7.713259947195183e-06,2.3914384841918945,0.9063079953193665,0.9063079953193665,0.0,185.5835876464844,196.0,28774.6796875,-0.0,2680.539306640625,1.0,282.4585266113281,284.3920288085937,290.8185119628906,292.7237548828125,293.1499938964844,293.1499938964844,282.1499938964844,33829.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066772222518921,1.0,0.0,0.0,3.5632920265197754,3.56331467628479,8.472198373965512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.330078125,0.0,1953.0927734375,1895.4371337890625,0.0,2532.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12068940,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.7828071117401123,0.343946099281311,0.3136262595653534,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8920986652374268,0.5152953863143921,0.4912891685962677,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9704462885856628,0.6522548794746399,0.4569711685180664,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7681808471679688,0.3252206444740295,0.312377005815506,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.6754699349403381,0.2188546359539032,1.005960464477539,285.1638488769531,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2540588378906,285.1618957519531,1.0,0.6051283478736877,1.0,1.0,0.0,1.0,-3.0982143878936768,3.0982065200805664,7.714444109296892e-06,2.3917112350463867,0.9072746634483336,0.9072746634483336,0.0,190.471435546875,199.0,29452.599609375,-0.0,2706.69775390625,1.0,282.15899658203125,284.13818359375,290.8045959472656,292.78057861328125,293.1499938964844,293.1499938964844,281.8500061035156,33733.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830342710018158,1.0,0.0,0.0,3.5639126300811768,3.5639352798461914,8.475149684272765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.67529296875,0.0,1953.040771484375,1895.4371337890625,0.0,2751.635986328125,1.0,1.0,0.0,3.0,1.0,0.0
12069000,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.7828071117401123,0.343946099281311,0.3136262595653534,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8920986652374268,0.5152953863143921,0.4912891685962677,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9704462885856628,0.6522548794746399,0.4569711685180664,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7681808471679688,0.3252206444740295,0.312377005815506,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.6754699349403381,0.2188546359539032,1.005960464477539,285.1638488769531,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2540588378906,285.1618957519531,1.0,0.6051283478736877,1.0,1.0,0.0,1.0,-3.0982143878936768,3.0982065200805664,7.714444109296892e-06,2.3917112350463867,0.9072746634483336,0.9072746634483336,0.0,190.471435546875,199.0,29452.599609375,-0.0,2706.69775390625,1.0,282.15899658203125,284.13818359375,290.8045959472656,292.78057861328125,293.1499938964844,293.1499938964844,281.8500061035156,33733.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830342710018158,1.0,0.0,0.0,3.5639126300811768,3.5639352798461914,8.475149684272765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.67529296875,0.0,1953.040771484375,1895.4371337890625,0.0,2751.635986328125,1.0,1.0,0.0,3.0,1.0,0.0
12069060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7757235765457153,0.3414710462093353,0.3117639124393463,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8842742443084717,0.5122635960578918,0.4888492524623871,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9641314148902892,0.6525295972824097,0.4574621915817261,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7621527910232544,0.3238466680049896,0.3114634156227112,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6699756383895874,0.217907577753067,1.0034977197647097,284.9278564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.22955322265625,284.9257202148437,1.0,0.6068423390388489,1.0,1.0,0.0,1.0,-3.0895802974700928,3.089572668075561,7.671625098737422e-06,2.3850951194763184,0.9050490856170654,0.9050490856170654,0.0,195.498046875,202.0,30060.591796875,-0.0,2716.16162109375,1.0,281.8589782714844,283.87957763671875,290.7533264160156,292.7726745605469,293.1499938964844,293.1499938964844,281.54998779296875,33859.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470767736434937,1.0,0.0,0.0,3.563094139099121,3.563117027282715,8.471258183817554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0791015625,0.0,1953.109375,1895.4371337890625,0.0,2907.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
12069120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7757235765457153,0.3414710462093353,0.3117639124393463,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8842742443084717,0.5122635960578918,0.4888492524623871,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9641314148902892,0.6525295972824097,0.4574621915817261,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7621527910232544,0.3238466680049896,0.3114634156227112,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6699756383895874,0.217907577753067,1.0034977197647097,284.9278564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.22955322265625,284.9257202148437,1.0,0.6068423390388489,1.0,1.0,0.0,1.0,-3.0895802974700928,3.089572668075561,7.671625098737422e-06,2.3850951194763184,0.9050490856170654,0.9050490856170654,0.0,195.498046875,202.0,30060.591796875,-0.0,2716.16162109375,1.0,281.8589782714844,283.87957763671875,290.7533264160156,292.7726745605469,293.1499938964844,293.1499938964844,281.54998779296875,33859.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470767736434937,1.0,0.0,0.0,3.563094139099121,3.563117027282715,8.471258183817554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0791015625,0.0,1953.109375,1895.4371337890625,0.0,2907.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
12069180,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7688100934028625,0.3386635482311249,0.3095056414604187,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8766725063323975,0.5087910294532776,0.4858795404434204,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9577735662460328,0.6523495316505432,0.4575532376766205,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7562282085418701,0.3220593631267547,0.3100642561912536,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.6643785238265991,0.2165293395519256,0.99870103597641,284.7133178710937,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2043762207031,284.7111511230469,1.0,0.6077399849891663,1.0,1.0,0.0,1.0,-3.0759594440460205,3.0759518146514893,7.604096026625484e-06,2.374565601348877,0.9001346230506897,0.9001346230506897,0.0,200.14161682128903,205.0,30790.341796875,-0.0,2713.711181640625,1.0,281.5590515136719,283.6298217773437,290.70928955078125,292.7679443359375,293.1499938964844,293.1499938964844,281.25,34182.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589842319488525,1.0,0.0,0.0,3.560989618301392,3.5610122680664062,8.461253173663863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.0302734375,0.0,1953.2847900390625,1895.4371337890625,0.0,3019.478759765625,1.0,1.0,0.0,3.0,1.0,0.0
12069240,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7688100934028625,0.3386635482311249,0.3095056414604187,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8766725063323975,0.5087910294532776,0.4858795404434204,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9577735662460328,0.6523495316505432,0.4575532376766205,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7562282085418701,0.3220593631267547,0.3100642561912536,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.6643785238265991,0.2165293395519256,0.99870103597641,284.7133178710937,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2043762207031,284.7111511230469,1.0,0.6077399849891663,1.0,1.0,0.0,1.0,-3.0759594440460205,3.0759518146514893,7.604096026625484e-06,2.374565601348877,0.9001346230506897,0.9001346230506897,0.0,200.14161682128903,205.0,30790.341796875,-0.0,2713.711181640625,1.0,281.5590515136719,283.6298217773437,290.70928955078125,292.7679443359375,293.1499938964844,293.1499938964844,281.25,34182.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589842319488525,1.0,0.0,0.0,3.560989618301392,3.5610122680664062,8.461253173663863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.0302734375,0.0,1953.2847900390625,1895.4371337890625,0.0,3019.478759765625,1.0,1.0,0.0,3.0,1.0,0.0
12069300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7656325101852417,0.3372111916542053,0.3083482384681701,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8731739521026611,0.5069807171821594,0.4843362271785736,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.9548305869102478,0.6521658897399902,0.4575621485710144,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.7534999847412109,0.3210925757884979,0.3092928528785705,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.6617505550384521,0.2157577723264694,0.9958766102790833,284.56182861328125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1923828125,284.5526733398437,1.0,0.607975959777832,1.0,1.0,0.0,1.0,-3.068401336669922,3.06839370727539,7.5667253440769855e-06,2.36871075630188,0.8960787057876587,0.8960787057876587,0.0,202.23126220703125,205.0,31521.45703125,-0.0,2709.794677734375,1.0,281.30377197265625,283.44122314453125,290.7197570800781,292.8678894042969,293.1499938964844,293.1499938964844,281.25,34433.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667541146278381,1.0,0.0,0.0,3.559353828430176,3.559376716613769,8.453481541437213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3447265625,0.0,1953.4197998046875,1895.4371337890625,0.0,3092.36083984375,1.0,1.0,0.0,3.0,1.0,0.0
12069360,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7623790502548218,0.3356761038303375,0.3070622086524963,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.8696141839027405,0.5050727128982544,0.4826456308364868,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.9517295360565186,0.6518540978431702,0.4574145972728729,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.501953125,0.7507156133651733,0.3200471401214599,0.3084141314029693,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.6590521335601807,0.2149135917425155,0.9926270842552184,284.50152587890625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1799621582031,284.49932861328125,1.0,0.6080686450004578,1.0,1.0,0.0,1.0,-3.059683561325073,3.059676170349121,7.523748990934109e-06,2.3619635105133057,0.8924394249916077,0.8924394249916077,0.0,204.3173065185547,208.0,31521.4609375,-0.0,2703.593017578125,1.0,281.2589416503906,283.38092041015625,290.67926025390625,292.7792053222656,293.1499938964844,293.1499938964844,281.54998779296875,34724.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693888187408447,1.0,0.0,0.0,3.557448625564575,3.557471513748169,8.444434911325516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.95849609375,0.0,1953.5755615234373,1895.4371337890625,0.0,3117.0771484375,1.0,1.0,0.0,3.0,1.0,0.0
12069420,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7581601142883301,0.3342436552047729,0.3054240643978119,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.8648229837417603,0.5029057860374451,0.4802257120609283,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.9482348561286926,0.6534373760223389,0.4581146240234375,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7470684051513672,0.3190676569938659,0.3072619140148163,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.6554378271102905,0.2140281796455383,0.987998068332672,284.66082763671875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1737976074219,284.6617431640625,1.0,0.6083737015724182,1.0,1.0,0.0,1.0,-3.0486814975738525,3.0486741065979004,7.469205229426734e-06,2.353245258331299,0.8898758888244629,0.8898758888244629,0.0,207.17593383789065,211.0,30479.44140625,-0.0,2696.98095703125,1.0,281.5414123535156,283.5873107910156,290.5433044433594,292.5090637207031,293.1499938964844,293.1499938964844,281.8500061035156,34956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494760990142822,1.0,0.0,0.0,3.555937051773072,3.555960178375244,8.437260134996905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.720703125,0.0,1953.6981201171875,1895.4371337890625,0.0,2930.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
12069480,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7581601142883301,0.3342436552047729,0.3054240643978119,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.8648229837417603,0.5029057860374451,0.4802257120609283,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.9482348561286926,0.6534373760223389,0.4581146240234375,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7470684051513672,0.3190676569938659,0.3072619140148163,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.6554378271102905,0.2140281796455383,0.987998068332672,284.66082763671875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1737976074219,284.6617431640625,1.0,0.6083737015724182,1.0,1.0,0.0,1.0,-3.0486814975738525,3.0486741065979004,7.469205229426734e-06,2.353245258331299,0.8898758888244629,0.8898758888244629,0.0,207.17593383789065,211.0,30479.44140625,-0.0,2696.98095703125,1.0,281.5414123535156,283.5873107910156,290.5433044433594,292.5090637207031,293.1499938964844,293.1499938964844,281.8500061035156,34956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494760990142822,1.0,0.0,0.0,3.555937051773072,3.555960178375244,8.437260134996905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.720703125,0.0,1953.6981201171875,1895.4371337890625,0.0,2930.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
12069540,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7567117810249329,0.3342434763908386,0.305217444896698,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8628599047660828,0.5023254752159119,0.4794240891933441,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.948027491569519,0.6567720174789429,0.4602201282978058,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7458617091178894,0.3192976713180542,0.3072856068611145,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6542525291442871,0.2141570746898651,0.9878069162368774,284.8626403808594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1835327148437,284.8638610839844,1.0,0.609444797039032,1.0,1.0,0.0,1.0,-3.0497887134552,3.049781084060669,7.47432295611361e-06,2.353970050811768,0.8903329968452454,0.8903329968452454,0.0,208.72955322265625,214.0,29614.54296875,-0.0,2707.2353515625,1.0,281.8409118652344,283.8269958496094,290.5008239746094,292.384521484375,293.1499938964844,293.1499938964844,282.1499938964844,34950.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260496258735657,1.0,0.0,0.0,3.5559756755828857,3.5559985637664795,8.437443170805636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.92431640625,0.0,1953.695068359375,1895.4371337890625,0.0,2711.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12069600,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7567117810249329,0.3342434763908386,0.305217444896698,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8628599047660828,0.5023254752159119,0.4794240891933441,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.948027491569519,0.6567720174789429,0.4602201282978058,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7458617091178894,0.3192976713180542,0.3072856068611145,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6542525291442871,0.2141570746898651,0.9878069162368774,284.8626403808594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1835327148437,284.8638610839844,1.0,0.609444797039032,1.0,1.0,0.0,1.0,-3.0497887134552,3.049781084060669,7.47432295611361e-06,2.353970050811768,0.8903329968452454,0.8903329968452454,0.0,208.72955322265625,214.0,29614.54296875,-0.0,2707.2353515625,1.0,281.8409118652344,283.8269958496094,290.5008239746094,292.384521484375,293.1499938964844,293.1499938964844,282.1499938964844,34950.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260496258735657,1.0,0.0,0.0,3.5559756755828857,3.5559985637664795,8.437443170805636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.92431640625,0.0,1953.695068359375,1895.4371337890625,0.0,2711.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12069660,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7564411759376526,0.3350668251514435,0.3058275580406189,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8620981574058533,0.5027206540107727,0.4796286225318908,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.949110507965088,0.6610657572746277,0.4630692601203918,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7457760572433472,0.3203333616256714,0.3081259727478027,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.654304563999176,0.2150242626667022,0.9911018013954164,285.0910949707031,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2012023925781,285.09295654296875,1.0,0.6113739609718323,1.0,1.0,0.0,1.0,-3.059157133102417,3.059149742126465,7.520184681197861e-06,2.361146926879883,0.8940918445587158,0.8940918445587158,0.0,210.0200653076172,217.0,28930.59765625,-0.0,2732.35107421875,1.0,282.14093017578125,284.08062744140625,290.4999084472656,292.33251953125,293.1499938964844,293.1499938964844,282.45001220703125,34692.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074922561645508,1.0,0.0,0.0,3.557658672332764,3.5576815605163574,8.445431376458146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.85693359375,0.0,1953.5584716796875,1895.4371337890625,0.0,2540.11865234375,1.0,1.0,0.0,3.0,1.0,0.0
12069720,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7564411759376526,0.3350668251514435,0.3058275580406189,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8620981574058533,0.5027206540107727,0.4796286225318908,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.949110507965088,0.6610657572746277,0.4630692601203918,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7457760572433472,0.3203333616256714,0.3081259727478027,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.654304563999176,0.2150242626667022,0.9911018013954164,285.0910949707031,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2012023925781,285.09295654296875,1.0,0.6113739609718323,1.0,1.0,0.0,1.0,-3.059157133102417,3.059149742126465,7.520184681197861e-06,2.361146926879883,0.8940918445587158,0.8940918445587158,0.0,210.0200653076172,217.0,28930.59765625,-0.0,2732.35107421875,1.0,282.14093017578125,284.08062744140625,290.4999084472656,292.33251953125,293.1499938964844,293.1499938964844,282.45001220703125,34692.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074922561645508,1.0,0.0,0.0,3.557658672332764,3.5576815605163574,8.445431376458146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.85693359375,0.0,1953.5584716796875,1895.4371337890625,0.0,2540.11865234375,1.0,1.0,0.0,3.0,1.0,0.0
12069780,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7566013336181641,0.3363661468029022,0.3069250583648681,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.8617547750473022,0.503702700138092,0.4804583191871643,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.950550138950348,0.665889322757721,0.4663415849208832,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7461378574371338,0.3218770027160644,0.3095045387744903,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.6549301743507385,0.216380700469017,0.9968358874320984,285.3221740722656,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2220764160156,285.3241271972656,1.0,0.6140580773353577,1.0,1.0,0.0,1.0,-3.0739543437957764,3.073946714401245,7.59311569709098e-06,2.3725697994232178,0.9009530544281006,0.9009530544281006,0.0,211.49343872070312,220.0,28293.22265625,-0.0,2769.325927734375,1.0,282.4409484863281,284.3360595703125,290.5024719238281,292.296142578125,293.1499938964844,293.1499938964844,282.1499938964844,34214.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794075071811676,1.0,0.0,0.0,3.5607805252075195,3.5608034133911133,8.460260687570553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.38671875,0.0,1953.302001953125,1895.4371337890625,0.0,2417.38330078125,1.0,1.0,0.0,3.0,1.0,0.0
12069840,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7566013336181641,0.3363661468029022,0.3069250583648681,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.8617547750473022,0.503702700138092,0.4804583191871643,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.950550138950348,0.665889322757721,0.4663415849208832,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7461378574371338,0.3218770027160644,0.3095045387744903,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.6549301743507385,0.216380700469017,0.9968358874320984,285.3221740722656,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2220764160156,285.3241271972656,1.0,0.6140580773353577,1.0,1.0,0.0,1.0,-3.0739543437957764,3.073946714401245,7.59311569709098e-06,2.3725697994232178,0.9009530544281006,0.9009530544281006,0.0,211.49343872070312,220.0,28293.22265625,-0.0,2769.325927734375,1.0,282.4409484863281,284.3360595703125,290.5024719238281,292.296142578125,293.1499938964844,293.1499938964844,282.1499938964844,34214.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794075071811676,1.0,0.0,0.0,3.5607805252075195,3.5608034133911133,8.460260687570553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.38671875,0.0,1953.302001953125,1895.4371337890625,0.0,2417.38330078125,1.0,1.0,0.0,3.0,1.0,0.0
