time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069900,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7562941312789917,0.3364622294902801,0.3073740899562835,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8611873388290405,0.5036700963973999,0.4808017313480377,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.950711190700531,0.6674507856369019,0.4678216576576233,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7460171580314636,0.3223289847373962,0.3101854026317596,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.6550061702728271,0.2168675810098648,0.9998828172683716,285.17724609375,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2254638671875,285.168212890625,1.0,0.6155587434768677,1.0,1.0,0.0,1.0,-3.081175804138184,3.0811681747436523,7.629129868291784e-06,2.3782670497894287,0.9010911583900452,0.9010911583900452,0.0,212.6039886474609,220.0,28952.521484375,-0.0,2789.531982421875,1.0,282.20068359375,284.1640625,290.60430908203125,292.534912109375,293.1499938964844,293.1499938964844,282.1499938964844,34144.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059239387512207,1.0,0.0,0.0,3.5612378120422363,3.56126070022583,8.462433243039413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.33203125,0.0,1953.26416015625,1895.4371337890625,0.0,2525.708251953125,1.0,1.0,0.0,3.0,1.0,0.0
12069960,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7547309994697571,0.3359374105930328,0.3071905076503753,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8593624830245972,0.502991795539856,0.4804796576499939,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.949270248413086,0.668175220489502,0.4685942530632019,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7448404431343079,0.3223172128200531,0.3104254901409149,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.6540883779525757,0.2170004844665527,1.001486897468567,285.12060546875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2212829589844,285.11895751953125,1.0,0.6168787479400635,1.0,1.0,0.0,1.0,-3.0837225914001465,3.0837149620056152,7.642046512046363e-06,2.3803577423095703,0.901612401008606,0.901612401008606,0.0,214.45233154296875,223.0,29010.822265625,-0.0,2804.3359375,1.0,282.15838623046875,284.1088562011719,290.6136169433594,292.5287780761719,293.1499938964844,293.1499938964844,281.8500061035156,34127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155587315559387,1.0,0.0,0.0,3.561347961425781,3.561370849609375,8.462956770927121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.474609375,0.0,1953.2550048828125,1895.4371337890625,0.0,2614.474365234375,1.0,1.0,0.0,3.0,1.0,0.0
12070020,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7499487400054932,0.3338824510574341,0.3058165311813354,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8540363311767578,0.5004987120628357,0.4786706566810608,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9442692399024964,0.6683056354522705,0.4691101908683777,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7409799098968506,0.3213974237442016,0.3100209534168243,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6507198810577393,0.2165057361125946,1.0012840032577517,284.8881530761719,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2030029296875,284.88604736328125,1.0,0.618877112865448,1.0,1.0,0.0,1.0,-3.079797983169556,3.0797903537750244,7.622956218256149e-06,2.377474308013916,0.8988872170448303,0.8988872170448303,0.0,218.9892578125,226.0,29646.009765625,-0.0,2820.31396484375,1.0,281.8589782714844,283.853271484375,290.6061096191406,292.5910949707031,293.1499938964844,293.1499938964844,282.1499938964844,34294.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386374711990356,1.0,0.0,0.0,3.56026029586792,3.5602829456329346,8.45778743041592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.9423828125,0.0,1953.3450927734373,1895.4371337890625,0.0,2828.98779296875,1.0,1.0,0.0,3.0,1.0,0.0
12070080,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7499487400054932,0.3338824510574341,0.3058165311813354,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8540363311767578,0.5004987120628357,0.4786706566810608,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9442692399024964,0.6683056354522705,0.4691101908683777,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7409799098968506,0.3213974237442016,0.3100209534168243,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6507198810577393,0.2165057361125946,1.0012840032577517,284.8881530761719,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2030029296875,284.88604736328125,1.0,0.618877112865448,1.0,1.0,0.0,1.0,-3.079797983169556,3.0797903537750244,7.622956218256149e-06,2.377474308013916,0.8988872170448303,0.8988872170448303,0.0,218.9892578125,226.0,29646.009765625,-0.0,2820.31396484375,1.0,281.8589782714844,283.853271484375,290.6061096191406,292.5910949707031,293.1499938964844,293.1499938964844,282.1499938964844,34294.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386374711990356,1.0,0.0,0.0,3.56026029586792,3.5602829456329346,8.45778743041592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.9423828125,0.0,1953.3450927734373,1895.4371337890625,0.0,2828.98779296875,1.0,1.0,0.0,3.0,1.0,0.0
12070140,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7463310956954956,0.3331111967563629,0.3047919869422912,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8498644828796387,0.4991754293441772,0.4770872294902801,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9407838582992554,0.6702756285667419,0.4700859785079956,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7379475235939026,0.3211387395858764,0.3096061646938324,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6479699015617371,0.2163595408201217,1.0003033876419067,285.0835266113281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19970703125,285.0849304199219,1.0,0.6204437613487244,1.0,1.0,0.0,1.0,-3.07614541053772,3.0761377811431885,7.604526672366774e-06,2.374504566192627,0.9022456407546996,0.9022456407546996,0.0,222.57017517089844,214.0,28884.28125,-0.0,2831.79833984375,1.0,282.1415100097656,284.0765075683594,290.4491882324219,292.3182067871094,293.1499938964844,293.1499938964844,281.8500061035156,34090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251138925552368,1.0,0.0,0.0,3.56158709526062,3.561609983444214,8.464093639304338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.2939453125,0.0,1953.235107421875,1895.4371337890625,0.0,2703.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12070200,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7463310956954956,0.3331111967563629,0.3047919869422912,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8498644828796387,0.4991754293441772,0.4770872294902801,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9407838582992554,0.6702756285667419,0.4700859785079956,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7379475235939026,0.3211387395858764,0.3096061646938324,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6479699015617371,0.2163595408201217,1.0003033876419067,285.0835266113281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19970703125,285.0849304199219,1.0,0.6204437613487244,1.0,1.0,0.0,1.0,-3.07614541053772,3.0761377811431885,7.604526672366774e-06,2.374504566192627,0.9022456407546996,0.9022456407546996,0.0,222.57017517089844,214.0,28884.28125,-0.0,2831.79833984375,1.0,282.1415100097656,284.0765075683594,290.4491882324219,292.3182067871094,293.1499938964844,293.1499938964844,281.8500061035156,34090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251138925552368,1.0,0.0,0.0,3.56158709526062,3.561609983444214,8.464093639304338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.2939453125,0.0,1953.235107421875,1895.4371337890625,0.0,2703.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12070260,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7479517459869385,0.33173668384552,0.3038047254085541,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8517630100250244,0.4973091185092926,0.4755836129188537,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9450260996818542,0.67098069190979,0.4709316790103912,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7399507164955139,0.3205624222755432,0.3091846406459808,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.649865984916687,0.2160388380289077,0.9990776181221008,284.8726806640625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1897277832031,284.8706359863281,1.0,0.6177235245704651,1.0,1.0,0.0,1.0,-3.0722010135650635,3.072193622589112,7.585461389680859e-06,2.3716371059417725,0.8995322585105896,0.8995322585105896,0.0,219.228271484375,202.0,29491.84765625,-0.0,2806.358642578125,1.0,281.8585205078125,283.8421325683594,290.5075378417969,292.4611511230469,293.1499938964844,293.1499938964844,282.1499938964844,34245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836031973361969,1.0,0.0,0.0,3.560576677322388,3.560599565505981,8.459291507278976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.55859375,0.0,1953.3189697265625,1895.4371337890625,0.0,2804.665283203125,1.0,1.0,0.0,3.0,1.0,0.0
12070320,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7479517459869385,0.33173668384552,0.3038047254085541,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8517630100250244,0.4973091185092926,0.4755836129188537,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9450260996818542,0.67098069190979,0.4709316790103912,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7399507164955139,0.3205624222755432,0.3091846406459808,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.649865984916687,0.2160388380289077,0.9990776181221008,284.8726806640625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1897277832031,284.8706359863281,1.0,0.6177235245704651,1.0,1.0,0.0,1.0,-3.0722010135650635,3.072193622589112,7.585461389680859e-06,2.3716371059417725,0.8995322585105896,0.8995322585105896,0.0,219.228271484375,202.0,29491.84765625,-0.0,2806.358642578125,1.0,281.8585205078125,283.8421325683594,290.5075378417969,292.4611511230469,293.1499938964844,293.1499938964844,282.1499938964844,34245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836031973361969,1.0,0.0,0.0,3.560576677322388,3.560599565505981,8.459291507278976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.55859375,0.0,1953.3189697265625,1895.4371337890625,0.0,2804.665283203125,1.0,1.0,0.0,3.0,1.0,0.0
12070380,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7527011632919312,0.3312420547008514,0.3026837408542633,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8572956323623657,0.4962655007839203,0.4738982021808624,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9537487030029296,0.6728866100311279,0.4716055691242218,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.744946300983429,0.3205148577690124,0.3085663020610809,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6544991135597229,0.2160782217979431,0.996898353099823,285.06719970703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18902587890625,285.06854248046875,1.0,0.6127511858940125,1.0,1.0,0.0,1.0,-3.066263437271118,3.066255807876587,7.555880984000396e-06,2.3669328689575195,0.9026706218719482,0.9026706218719482,0.0,211.79812622070312,190.0,28709.98828125,-0.0,2755.6552734375,1.0,282.1414794921875,284.0648193359375,290.3962097167969,292.2447204589844,293.1499938964844,293.1499938964844,281.8500061035156,34058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820409893989563,1.0,0.0,0.0,3.5617990493774414,3.561821937561035,8.465100904686551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.97216796875,0.0,1953.217529296875,1895.4371337890625,0.0,2659.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
12070440,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7527011632919312,0.3312420547008514,0.3026837408542633,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8572956323623657,0.4962655007839203,0.4738982021808624,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9537487030029296,0.6728866100311279,0.4716055691242218,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.744946300983429,0.3205148577690124,0.3085663020610809,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6544991135597229,0.2160782217979431,0.996898353099823,285.06719970703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18902587890625,285.06854248046875,1.0,0.6127511858940125,1.0,1.0,0.0,1.0,-3.066263437271118,3.066255807876587,7.555880984000396e-06,2.3669328689575195,0.9026706218719482,0.9026706218719482,0.0,211.79812622070312,190.0,28709.98828125,-0.0,2755.6552734375,1.0,282.1414794921875,284.0648193359375,290.3962097167969,292.2447204589844,293.1499938964844,293.1499938964844,281.8500061035156,34058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820409893989563,1.0,0.0,0.0,3.5617990493774414,3.561821937561035,8.465100904686551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.97216796875,0.0,1953.217529296875,1895.4371337890625,0.0,2659.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
12070500,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7564302086830139,0.3308693170547485,0.3023979663848877,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8615474700927734,0.4956461787223816,0.4733555316925049,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9596830010414124,0.6735225915908813,0.4721927642822265,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7487099766731262,0.320465087890625,0.3084712326526642,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6580314040184021,0.2161213308572769,0.9966064095497132,284.9164733886719,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.18756103515625,284.9068298339844,1.0,0.6099202036857605,1.0,1.0,0.0,1.0,-3.0655128955841064,3.0655055046081543,7.552340775873745e-06,2.366419792175293,0.9010106325149536,0.9010106325149536,0.0,207.0062561035156,190.0,29303.361328125,-0.0,2729.106201171875,1.0,281.9007568359375,283.88818359375,290.4712829589844,292.4393920898437,293.1499938964844,293.1499938964844,281.8500061035156,34116.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827456533908844,1.0,0.0,0.0,3.561415910720825,3.561438798904419,8.463280209980439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.00634765625,0.0,1953.2493896484373,1895.4371337890625,0.0,2724.781494140625,1.0,1.0,0.0,3.0,1.0,0.0
12070560,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7596862316131592,0.3300264179706573,0.301633208990097,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8654043674468994,0.4945480227470398,0.4723199009895324,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.964867353439331,0.6734655499458313,0.4721975028514862,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7521544098854065,0.3200846016407013,0.3080582320690155,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6612735390663147,0.2159241884946823,0.9953200221061708,284.8548278808594,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1809387207031,284.8527526855469,1.0,0.6067349910736084,1.0,1.0,0.0,1.0,-3.061317443847656,3.061310052871704,7.531881237810012e-06,2.363264322280884,0.899709165096283,0.899709165096283,0.0,202.37538146972656,178.0,29303.021484375,-0.0,2696.660400390625,1.0,281.8583984375,283.82928466796875,290.4721374511719,292.410888671875,293.1499938964844,293.1499938964844,282.1499938964844,34230.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323017358779907,1.0,0.0,0.0,3.56067419052124,3.560697078704834,8.459755349576881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.52978515625,0.0,1953.310791015625,1895.4371337890625,0.0,2769.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
12070620,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7684115171432495,0.3296148180961609,0.3004818558692932,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8755072951316833,0.4935762882232666,0.4705922901630401,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9771340489387512,0.6752054691314697,0.4726678133010864,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7610649466514587,0.3201254904270172,0.3074110448360443,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6696006655693054,0.2160853743553161,0.9931472539901732,285.0489196777344,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1810913085937,285.0502319335937,1.0,0.5998988151550293,1.0,1.0,0.0,1.0,-3.055021047592163,3.055013418197632,7.500656920456095e-06,2.3582890033721924,0.9026005268096924,0.9026005268096924,0.0,191.7816467285156,166.0,28514.994140625,-0.0,2629.152587890625,1.0,282.1414794921875,284.0517578125,290.3629455566406,292.1993408203125,293.1499938964844,293.1499938964844,281.8500061035156,34060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176517486572266,1.0,0.0,0.0,3.561781406402588,3.5618042945861816,8.465016776426637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.48193359375,0.0,1953.218994140625,1895.4371337890625,0.0,2633.828369140625,1.0,1.0,0.0,3.0,1.0,0.0
12070680,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7684115171432495,0.3296148180961609,0.3004818558692932,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8755072951316833,0.4935762882232666,0.4705922901630401,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9771340489387512,0.6752054691314697,0.4726678133010864,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7610649466514587,0.3201254904270172,0.3074110448360443,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6696006655693054,0.2160853743553161,0.9931472539901732,285.0489196777344,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1810913085937,285.0502319335937,1.0,0.5998988151550293,1.0,1.0,0.0,1.0,-3.055021047592163,3.055013418197632,7.500656920456095e-06,2.3582890033721924,0.9026005268096924,0.9026005268096924,0.0,191.7816467285156,166.0,28514.994140625,-0.0,2629.152587890625,1.0,282.1414794921875,284.0517578125,290.3629455566406,292.1993408203125,293.1499938964844,293.1499938964844,281.8500061035156,34060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176517486572266,1.0,0.0,0.0,3.561781406402588,3.5618042945861816,8.465016776426637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.48193359375,0.0,1953.218994140625,1895.4371337890625,0.0,2633.828369140625,1.0,1.0,0.0,3.0,1.0,0.0
12070740,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7789499163627625,0.3284518122673034,0.299419492483139,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8876512050628662,0.4918997585773468,0.4689899384975433,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9897397756576538,0.6755821704864502,0.4730788767337799,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7718454003334045,0.3197479844093323,0.3068923652172088,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.679688572883606,0.2160171270370483,0.9916698932647704,284.8359680175781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17388916015625,284.8338317871094,1.0,0.5928099155426025,1.0,1.0,0.0,1.0,-3.0499229431152344,3.049915313720703,7.476019618479768e-06,2.3545117378234863,0.8993826508522034,0.8993826508522034,0.0,180.66436767578125,154.0,29099.318359375,-0.0,2561.461669921875,1.0,281.8585205078125,283.8158569335937,290.4381103515625,292.36480712890625,293.1499938964844,293.1499938964844,282.1499938964844,34251.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300971984863281,1.0,0.0,0.0,3.5605368614196777,3.5605597496032715,8.45910221869417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.3330078125,0.0,1953.322265625,1895.4371337890625,0.0,2749.3505859375,1.0,1.0,0.0,3.0,1.0,0.0
12070800,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7789499163627625,0.3284518122673034,0.299419492483139,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8876512050628662,0.4918997585773468,0.4689899384975433,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9897397756576538,0.6755821704864502,0.4730788767337799,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7718454003334045,0.3197479844093323,0.3068923652172088,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.679688572883606,0.2160171270370483,0.9916698932647704,284.8359680175781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17388916015625,284.8338317871094,1.0,0.5928099155426025,1.0,1.0,0.0,1.0,-3.0499229431152344,3.049915313720703,7.476019618479768e-06,2.3545117378234863,0.8993826508522034,0.8993826508522034,0.0,180.66436767578125,154.0,29099.318359375,-0.0,2561.461669921875,1.0,281.8585205078125,283.8158569335937,290.4381103515625,292.36480712890625,293.1499938964844,293.1499938964844,282.1499938964844,34251.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300971984863281,1.0,0.0,0.0,3.5605368614196777,3.5605597496032715,8.45910221869417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.3330078125,0.0,1953.322265625,1895.4371337890625,0.0,2749.3505859375,1.0,1.0,0.0,3.0,1.0,0.0
12070860,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7901113629341125,0.3278817534446716,0.2981989979743957,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9004859328269958,0.4907572865486145,0.4671796858310699,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6770088076591492,0.4708647131919861,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7832921743392944,0.3196271359920501,0.3061717450618744,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6902387142181396,0.2160408645868301,0.9892726540565492,285.0287475585937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1725769042969,285.0296630859375,1.0,0.5851096510887146,1.0,1.0,0.0,1.0,-3.039324998855591,3.03931736946106,7.424820068990812e-06,2.346611738204956,0.9019989371299744,0.9019989371299744,0.0,169.84873962402344,142.0,28283.416015625,-0.0,2485.66552734375,1.0,282.1414794921875,284.0369567871094,290.3275451660156,292.1513061523437,293.1499938964844,293.1499938964844,281.8500061035156,34100.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155142664909363,1.0,0.0,0.0,3.561520338058472,3.561543226242065,8.463775884592906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.79638671875,0.0,1953.24072265625,1895.4371337890625,0.0,2614.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
12070920,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7901113629341125,0.3278817534446716,0.2981989979743957,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9004859328269958,0.4907572865486145,0.4671796858310699,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6770088076591492,0.4708647131919861,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7832921743392944,0.3196271359920501,0.3061717450618744,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6902387142181396,0.2160408645868301,0.9892726540565492,285.0287475585937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1725769042969,285.0296630859375,1.0,0.5851096510887146,1.0,1.0,0.0,1.0,-3.039324998855591,3.03931736946106,7.424820068990812e-06,2.346611738204956,0.9019989371299744,0.9019989371299744,0.0,169.84873962402344,142.0,28283.416015625,-0.0,2485.66552734375,1.0,282.1414794921875,284.0369567871094,290.3275451660156,292.1513061523437,293.1499938964844,293.1499938964844,281.8500061035156,34100.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155142664909363,1.0,0.0,0.0,3.561520338058472,3.561543226242065,8.463775884592906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.79638671875,0.0,1953.24072265625,1895.4371337890625,0.0,2614.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
12070980,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7992836236953735,0.3262645006179809,0.2968939244747162,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.911453664302826,0.488581895828247,0.4652941524982452,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9990000128746032,0.679867684841156,0.4534238576889038,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7928406596183777,0.3187294006347656,0.3053567707538605,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6989238858222961,0.2154661864042282,0.9864420294761658,284.8013610839844,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.171142578125,284.7984924316406,1.0,0.5759962797164917,1.0,1.0,0.0,1.0,-3.0107104778289795,3.010703086853028,7.285741503437748e-06,2.324548482894897,0.898228645324707,0.898228645324707,0.0,160.74143981933594,130.0,28686.455078125,-0.0,2385.103271484375,1.0,281.8585205078125,283.7892150878906,290.3993225097656,292.3057556152344,293.1499938964844,293.1499938964844,282.1499938964844,34329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273995518684387,1.0,0.0,0.0,3.560027599334717,3.5600504875183105,8.456682394353265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.48681640625,0.0,1953.3642578125,1895.4371337890625,0.0,2724.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
12071040,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7992836236953735,0.3262645006179809,0.2968939244747162,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.911453664302826,0.488581895828247,0.4652941524982452,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9990000128746032,0.679867684841156,0.4534238576889038,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7928406596183777,0.3187294006347656,0.3053567707538605,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6989238858222961,0.2154661864042282,0.9864420294761658,284.8013610839844,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.171142578125,284.7984924316406,1.0,0.5759962797164917,1.0,1.0,0.0,1.0,-3.0107104778289795,3.010703086853028,7.285741503437748e-06,2.324548482894897,0.898228645324707,0.898228645324707,0.0,160.74143981933594,130.0,28686.455078125,-0.0,2385.103271484375,1.0,281.8585205078125,283.7892150878906,290.3993225097656,292.3057556152344,293.1499938964844,293.1499938964844,282.1499938964844,34329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273995518684387,1.0,0.0,0.0,3.560027599334717,3.5600504875183105,8.456682394353265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.48681640625,0.0,1953.3642578125,1895.4371337890625,0.0,2724.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
12071100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8038573265075684,0.3255638778209686,0.2959019839763641,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9173911213874816,0.4875475168228149,0.4639599621295929,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6824783086776733,0.4444447755813598,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7976502180099487,0.318250834941864,0.3046303987503052,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7032212018966675,0.2151185870170593,0.9837981462478638,284.9351501464844,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1749267578125,284.94354248046875,1.0,0.5709248185157776,1.0,1.0,0.0,1.0,-2.993068218231201,2.993061065673828,7.200568234111415e-06,2.310910940170288,0.8993951082229614,0.8993951082229614,0.0,156.08682250976562,130.0,27906.626953125,-0.0,2329.16357421875,1.0,282.09918212890625,283.9533996582031,290.303955078125,292.07989501953125,293.1499938964844,293.1499938964844,282.1499938964844,34303.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181975483894348,1.0,0.0,0.0,3.560197353363037,3.560220003128052,8.457488434032712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.71240234375,0.0,1953.3502197265625,1895.4371337890625,0.0,2638.878662109375,1.0,1.0,0.0,3.0,1.0,0.0
12071160,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.809741199016571,0.3253195881843567,0.2953695654869079,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9250721335411072,0.4869624376296997,0.4630826413631439,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6862422823905945,0.434156209230423,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8036714196205139,0.318066269159317,0.3041800558567047,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7085872888565063,0.2149911373853683,0.982016921043396,284.9792175292969,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.186279296875,284.9796447753906,1.0,0.5656876564025879,1.0,1.0,0.0,1.0,-2.976321220397949,2.976314067840576,7.120141162886284e-06,2.2979485988616943,0.900082528591156,0.900082528591156,0.0,150.9918212890625,118.0,27697.09765625,-0.0,2273.187744140625,1.0,282.1415710449219,283.99859619140625,290.2822265625,292.075439453125,293.1499938964844,293.1499938964844,282.45001220703125,34230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108945488929749,1.0,0.0,0.0,3.5606725215911865,3.5606954097747803,8.45974739149824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.08447265625,0.0,1953.31103515625,1895.4371337890625,0.0,2571.433349609375,1.0,1.0,0.0,3.0,1.0,0.0
12071220,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8237615823745728,0.3255393207073211,0.2950044870376587,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.944216251373291,0.4865579307079315,0.4620930552482605,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.9990000128746032,0.6962711811065674,0.4108363091945648,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8180230259895325,0.3182348906993866,0.3037929236888885,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7211751341819763,0.2152180075645446,0.980496346950531,285.1813049316406,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2238464355469,285.18194580078125,1.0,0.5548793077468872,1.0,1.0,0.0,1.0,-2.944365262985229,2.9443583488464355,6.967998615436954e-06,2.2732458114624023,0.9048091769218444,0.9048091769218444,0.0,140.07814025878906,121.0,26717.595703125,-0.0,2162.00341796875,1.0,282.4410095214844,284.23095703125,290.234619140625,291.9476013183594,293.1499938964844,293.1499938964844,282.1499938964844,33916.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885406613349915,1.0,0.0,0.0,3.562723159790039,3.562746047973633,8.469493764096114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.46875,0.0,1953.140380859375,1895.4371337890625,0.0,2367.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12071280,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8237615823745728,0.3255393207073211,0.2950044870376587,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.944216251373291,0.4865579307079315,0.4620930552482605,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.9990000128746032,0.6962711811065674,0.4108363091945648,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8180230259895325,0.3182348906993866,0.3037929236888885,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7211751341819763,0.2152180075645446,0.980496346950531,285.1813049316406,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2238464355469,285.18194580078125,1.0,0.5548793077468872,1.0,1.0,0.0,1.0,-2.944365262985229,2.9443583488464355,6.967998615436954e-06,2.2732458114624023,0.9048091769218444,0.9048091769218444,0.0,140.07814025878906,121.0,26717.595703125,-0.0,2162.00341796875,1.0,282.4410095214844,284.23095703125,290.234619140625,291.9476013183594,293.1499938964844,293.1499938964844,282.1499938964844,33916.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885406613349915,1.0,0.0,0.0,3.562723159790039,3.562746047973633,8.469493764096114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.46875,0.0,1953.140380859375,1895.4371337890625,0.0,2367.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12071340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8316250443458557,0.3243455290794372,0.2942298948764801,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9548311829566956,0.4847963154315948,0.4607504904270172,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.7048565745353699,0.3974204063415527,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8260928988456726,0.317495733499527,0.303253173828125,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7283870577812195,0.2149294018745422,0.9793776273727416,284.9561462402344,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.24627685546875,284.9535827636719,1.0,0.5487949252128601,1.0,1.0,0.0,1.0,-2.9236881732940674,2.923681259155273,6.870257948321523e-06,2.2571861743927,0.9024133086204528,0.9024133086204528,0.0,133.95465087890625,139.0,27163.55078125,-0.0,2095.939208984375,1.0,282.1584777832031,283.9855041503906,290.34490966796875,292.14971923828125,293.1499938964844,293.1499938964844,281.8500061035156,34039.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008838891983032,1.0,0.0,0.0,3.561917543411255,3.5619404315948486,8.465663654533273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.48583984375,0.0,1953.2076416015625,1895.4371337890625,0.0,2479.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
12071400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8316250443458557,0.3243455290794372,0.2942298948764801,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9548311829566956,0.4847963154315948,0.4607504904270172,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.7048565745353699,0.3974204063415527,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8260928988456726,0.317495733499527,0.303253173828125,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7283870577812195,0.2149294018745422,0.9793776273727416,284.9561462402344,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.24627685546875,284.9535827636719,1.0,0.5487949252128601,1.0,1.0,0.0,1.0,-2.9236881732940674,2.923681259155273,6.870257948321523e-06,2.2571861743927,0.9024133086204528,0.9024133086204528,0.0,133.95465087890625,139.0,27163.55078125,-0.0,2095.939208984375,1.0,282.1584777832031,283.9855041503906,290.34490966796875,292.14971923828125,293.1499938964844,293.1499938964844,281.8500061035156,34039.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008838891983032,1.0,0.0,0.0,3.561917543411255,3.5619404315948486,8.465663654533273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.48583984375,0.0,1953.2076416015625,1895.4371337890625,0.0,2479.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
12071460,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8299936652183533,0.323106437921524,0.2933338582515716,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.952770471572876,0.4832146465778351,0.4595050811767578,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9990000128746032,0.7073493003845215,0.3987204134464264,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.8247022032737732,0.3166039884090423,0.3026004433631897,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7272619009017944,0.2143844962120056,0.977669358253479,284.7767944335937,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2447814941406,284.7665405273437,1.0,0.5489088296890259,1.0,1.0,0.0,1.0,-2.919822454452514,2.9198155403137207,6.851779289718252e-06,2.2540595531463623,0.8989612460136414,0.8989612460136414,0.0,134.30514526367188,139.0,27727.451171875,-0.0,2091.14013671875,1.0,281.8999328613281,283.7818298339844,290.3883972167969,292.2894897460937,293.1499938964844,293.1499938964844,281.8500061035156,34235.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129871487617493,1.0,0.0,0.0,3.5606417655944824,3.560664653778076,8.459600167043391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.888671875,0.0,1953.3135986328125,1895.4371337890625,0.0,2590.728759765625,1.0,1.0,0.0,3.0,1.0,0.0
12071520,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.825480043888092,0.3217010200023651,0.2922265529632568,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.9468207955360411,0.4814610779285431,0.4580320119857788,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9990000128746032,0.7080276608467102,0.404249906539917,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8204572796821594,0.3155373036861419,0.3017627596855163,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7236009836196899,0.2136501967906952,0.975205659866333,284.7169189453125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.234130859375,284.7148742675781,1.0,0.5503517389297485,1.0,1.0,0.0,1.0,-2.919393539428711,2.919386625289917,6.849770215922035e-06,2.253730058670044,0.8962195515632629,0.8962195515632629,0.0,136.4647979736328,157.0,27742.912109375,-0.0,2101.170166015625,1.0,281.8590087890625,283.7257995605469,290.3568115234375,292.2200927734375,293.1499938964844,293.1499938964844,282.1499938964844,34456.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185976147651672,1.0,0.0,0.0,3.559201002120972,3.559223890304565,8.452756219412549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.29736328125,0.0,1953.4322509765625,1895.4371337890625,0.0,2642.582275390625,1.0,1.0,0.0,3.0,1.0,0.0
12071580,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8129339814186096,0.320186972618103,0.2907266616821289,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.92940753698349,0.4792363345623016,0.4557733535766601,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.7078269720077515,0.4222070276737213,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8080005645751953,0.3142485916614532,0.3005237281322479,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7126456499099731,0.2126218974590301,0.971113622188568,284.9216003417969,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2149658203125,284.923583984375,1.0,0.556748628616333,1.0,1.0,0.0,1.0,-2.9300343990325928,2.930027484893799,6.899725576658966e-06,2.261914253234864,0.8959087133407593,0.8959087133407593,0.0,144.14950561523438,175.0,27098.8671875,-0.0,2157.708251953125,1.0,282.1414794921875,283.9575500488281,290.21466064453125,291.9684143066406,293.1499938964844,293.1499938964844,282.45001220703125,34517.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022775650024414,1.0,0.0,0.0,3.5588021278381348,3.5588250160217285,8.450862196696107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.544921875,0.0,1953.4649658203125,1895.4371337890625,0.0,2492.266845703125,1.0,1.0,0.0,3.0,1.0,0.0
12071640,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8129339814186096,0.320186972618103,0.2907266616821289,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.92940753698349,0.4792363345623016,0.4557733535766601,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.7078269720077515,0.4222070276737213,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8080005645751953,0.3142485916614532,0.3005237281322479,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7126456499099731,0.2126218974590301,0.971113622188568,284.9216003417969,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2149658203125,284.923583984375,1.0,0.556748628616333,1.0,1.0,0.0,1.0,-2.9300343990325928,2.930027484893799,6.899725576658966e-06,2.261914253234864,0.8959087133407593,0.8959087133407593,0.0,144.14950561523438,175.0,27098.8671875,-0.0,2157.708251953125,1.0,282.1414794921875,283.9575500488281,290.21466064453125,291.9684143066406,293.1499938964844,293.1499938964844,282.45001220703125,34517.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022775650024414,1.0,0.0,0.0,3.5588021278381348,3.5588250160217285,8.450862196696107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.544921875,0.0,1953.4649658203125,1895.4371337890625,0.0,2492.266845703125,1.0,1.0,0.0,3.0,1.0,0.0
12071700,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.805878221988678,0.319902092218399,0.2904909253120422,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9198035597801208,0.4786674082279205,0.4552354216575622,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.7071236968040466,0.4331242144107818,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8008392453193665,0.3140170872211456,0.3003452122211456,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7062252163887024,0.2123709619045257,0.970407485961914,285.0921630859375,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.20623779296875,285.1030578613281,1.0,0.5613560676574707,1.0,1.0,0.0,1.0,-2.941157102584839,2.941150188446045,6.95228845870588e-06,2.270535469055176,0.8975583910942078,0.8975583910942078,0.0,149.1606903076172,175.0,26522.60546875,-0.0,2202.06396484375,1.0,282.39630126953125,284.1548767089844,290.1545715332031,291.8072509765625,293.1499938964844,293.1499938964844,282.45001220703125,34446.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888234257698059,1.0,0.0,0.0,3.559264898300171,3.5592877864837646,8.453059194835078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.015625,0.0,1953.427001953125,1895.4371337890625,0.0,2369.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
