time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7986108064651489,0.3198286592960357,0.2905687689781189,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9103927612304688,0.4783607721328735,0.4550734758377075,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.7060854434967041,0.4448545575141907,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7936362624168396,0.3140046298503876,0.3004624843597412,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.6996616721153259,0.2122754901647567,0.9706836342811584,285.1586303710937,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1978454589844,285.1609802246094,1.0,0.5667144656181335,1.0,1.0,0.0,1.0,-2.9556236267089844,2.9556167125701904,7.020986686256947e-06,2.2817635536193848,0.8986117839813232,0.8986117839813232,0.0,154.7769317626953,193.0,26539.583984375,-0.0,2255.68212890625,1.0,282.4410705566406,284.2185363769531,290.1708984375,291.8619384765625,293.1499938964844,293.1499938964844,282.75,34344.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814022898674011,1.0,0.0,0.0,3.559930324554444,3.559953212738037,8.456220257357927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.32275390625,0.0,1953.372314453125,1895.4371337890625,0.0,2302.739501953125,1.0,1.0,0.0,3.0,1.0,0.0
12071820,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7836910486221313,0.319957822561264,0.2910276651382446,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8926352858543396,0.4781272113323211,0.4551828801631927,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.9990000128746032,0.7027686238288879,0.470744788646698,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.778982400894165,0.3143143355846405,0.3011015057563782,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.6862236261367798,0.2123263925313949,0.9726964235305786,285.400634765625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1776733398437,285.40313720703125,1.0,0.579093337059021,1.0,1.0,0.0,1.0,-2.990608930587769,2.9906017780303955,7.188628842413891e-06,2.308964252471924,0.9041303992271424,0.9041303992271424,0.0,167.78451538085938,196.0,26036.111328125,-0.0,2384.45361328125,1.0,282.740966796875,284.48321533203125,290.1702575683594,291.8212890625,293.1499938964844,293.1499938964844,282.45001220703125,33973.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649299502372742,1.0,0.0,0.0,3.5623481273651123,3.562371015548706,8.467711154480639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.212890625,0.0,1953.1717529296875,1895.4371337890625,0.0,2155.950927734375,1.0,1.0,0.0,3.0,1.0,0.0
12071880,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7836910486221313,0.319957822561264,0.2910276651382446,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8926352858543396,0.4781272113323211,0.4551828801631927,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.9990000128746032,0.7027686238288879,0.470744788646698,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.778982400894165,0.3143143355846405,0.3011015057563782,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.6862236261367798,0.2123263925313949,0.9726964235305786,285.400634765625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1776733398437,285.40313720703125,1.0,0.579093337059021,1.0,1.0,0.0,1.0,-2.990608930587769,2.9906017780303955,7.188628842413891e-06,2.308964252471924,0.9041303992271424,0.9041303992271424,0.0,167.78451538085938,196.0,26036.111328125,-0.0,2384.45361328125,1.0,282.740966796875,284.48321533203125,290.1702575683594,291.8212890625,293.1499938964844,293.1499938964844,282.45001220703125,33973.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649299502372742,1.0,0.0,0.0,3.5623481273651123,3.562371015548706,8.467711154480639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.212890625,0.0,1953.1717529296875,1895.4371337890625,0.0,2155.950927734375,1.0,1.0,0.0,3.0,1.0,0.0
12071940,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.771499752998352,0.3183613121509552,0.2905320227146148,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8786413669586182,0.4762168824672699,0.4543731808662414,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9981465339660645,0.695637047290802,0.4882834553718567,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7674055695533752,0.3134814500808716,0.3011331856250763,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6754512786865234,0.2115520685911178,0.9726054668426514,285.2041931152344,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1387939453125,285.202392578125,1.0,0.5875427722930908,1.0,1.0,0.0,1.0,-3.010107040405273,3.0100996494293213,7.284691491804551e-06,2.3248815536499023,0.9030270576477052,0.9030270576477052,0.0,178.70208740234375,199.0,26791.724609375,-0.0,2476.235595703125,1.0,282.4585266113281,284.2599182128906,290.2994689941406,292.0732727050781,293.1499938964844,293.1499938964844,282.1499938964844,34008.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870956063270569,1.0,0.0,0.0,3.5621225833892822,3.562145471572876,8.466638519166736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.44970703125,0.0,1953.1905517578125,1895.4371337890625,0.0,2354.075439453125,1.0,1.0,0.0,3.0,1.0,0.0
12072000,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.771499752998352,0.3183613121509552,0.2905320227146148,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8786413669586182,0.4762168824672699,0.4543731808662414,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9981465339660645,0.695637047290802,0.4882834553718567,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7674055695533752,0.3134814500808716,0.3011331856250763,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6754512786865234,0.2115520685911178,0.9726054668426514,285.2041931152344,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1387939453125,285.202392578125,1.0,0.5875427722930908,1.0,1.0,0.0,1.0,-3.010107040405273,3.0100996494293213,7.284691491804551e-06,2.3248815536499023,0.9030270576477052,0.9030270576477052,0.0,178.70208740234375,199.0,26791.724609375,-0.0,2476.235595703125,1.0,282.4585266113281,284.2599182128906,290.2994689941406,292.0732727050781,293.1499938964844,293.1499938964844,282.1499938964844,34008.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870956063270569,1.0,0.0,0.0,3.5621225833892822,3.562145471572876,8.466638519166736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.44970703125,0.0,1953.1905517578125,1895.4371337890625,0.0,2354.075439453125,1.0,1.0,0.0,3.0,1.0,0.0
12072060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7570059299468994,0.3150227963924408,0.2883271276950836,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8624280691146851,0.4724166095256805,0.451671302318573,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.982630491256714,0.688626229763031,0.4835355877876282,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7538589239120483,0.3111772537231445,0.2997565567493438,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.662605345249176,0.2096056938171386,0.9673683643341064,284.96051025390625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1081237792969,284.95782470703125,1.0,0.5916509628295898,1.0,1.0,0.0,1.0,-2.990563154220581,2.990556001663208,7.1911226768861525e-06,2.31009578704834,0.8978039026260376,0.8978039026260376,0.0,190.2955780029297,202.0,27282.416015625,-0.0,2499.149169921875,1.0,282.15899658203125,283.9953308105469,290.299560546875,292.1413269042969,293.1499938964844,293.1499938964844,282.45001220703125,34347.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122706413269043,1.0,0.0,0.0,3.559913158416748,3.559936046600342,8.456138402834767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.96337890625,0.0,1953.3736572265625,1895.4371337890625,0.0,2584.119140625,1.0,1.0,0.0,3.0,1.0,0.0
12072120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7570059299468994,0.3150227963924408,0.2883271276950836,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8624280691146851,0.4724166095256805,0.451671302318573,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.982630491256714,0.688626229763031,0.4835355877876282,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7538589239120483,0.3111772537231445,0.2997565567493438,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.662605345249176,0.2096056938171386,0.9673683643341064,284.96051025390625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1081237792969,284.95782470703125,1.0,0.5916509628295898,1.0,1.0,0.0,1.0,-2.990563154220581,2.990556001663208,7.1911226768861525e-06,2.31009578704834,0.8978039026260376,0.8978039026260376,0.0,190.2955780029297,202.0,27282.416015625,-0.0,2499.149169921875,1.0,282.15899658203125,283.9953308105469,290.299560546875,292.1413269042969,293.1499938964844,293.1499938964844,282.45001220703125,34347.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122706413269043,1.0,0.0,0.0,3.559913158416748,3.559936046600342,8.456138402834767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.96337890625,0.0,1953.3736572265625,1895.4371337890625,0.0,2584.119140625,1.0,1.0,0.0,3.0,1.0,0.0
12072180,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7479515671730042,0.3128912150859833,0.2862637042999267,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8522680997848511,0.4696585237979889,0.4489465355873108,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9719607830047609,0.6854514479637146,0.4808040559291839,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7453476786613464,0.3094479143619537,0.2981546223163605,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.654304563999176,0.2080109715461731,0.96077162027359,285.1464233398437,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.09625244140625,285.1474304199219,1.0,0.5935561060905457,1.0,1.0,0.0,1.0,-2.97165584564209,2.971648693084717,7.100413768057479e-06,2.295461416244507,0.8980470299720764,0.8980470299720764,0.0,197.68756103515625,205.0,26407.087890625,-0.0,2501.589599609375,1.0,282.4414978027344,284.211669921875,290.1305236816406,291.8527526855469,293.1499938964844,293.1499938964844,282.75,34363.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977099418640137,1.0,0.0,0.0,3.5598087310791016,3.559831619262696,8.455642159788113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9775390625,0.0,1953.38232421875,1895.4371337890625,0.0,2450.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12072240,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7479515671730042,0.3128912150859833,0.2862637042999267,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8522680997848511,0.4696585237979889,0.4489465355873108,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9719607830047609,0.6854514479637146,0.4808040559291839,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7453476786613464,0.3094479143619537,0.2981546223163605,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.654304563999176,0.2080109715461731,0.96077162027359,285.1464233398437,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.09625244140625,285.1474304199219,1.0,0.5935561060905457,1.0,1.0,0.0,1.0,-2.97165584564209,2.971648693084717,7.100413768057479e-06,2.295461416244507,0.8980470299720764,0.8980470299720764,0.0,197.68756103515625,205.0,26407.087890625,-0.0,2501.589599609375,1.0,282.4414978027344,284.211669921875,290.1305236816406,291.8527526855469,293.1499938964844,293.1499938964844,282.75,34363.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977099418640137,1.0,0.0,0.0,3.5598087310791016,3.559831619262696,8.455642159788113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9775390625,0.0,1953.38232421875,1895.4371337890625,0.0,2450.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12072300,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.7453320026397705,0.312408447265625,0.2857460975646972,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.849216878414154,0.4688666462898254,0.4481085240840912,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.9687246680259703,0.6849967241287231,0.4803055226802826,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7428116798400879,0.3089898824691772,0.2976873517036438,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.6517819762229919,0.2075295746326446,0.9585860967636108,285.3067321777344,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.0946960449219,285.31646728515625,1.0,0.594270646572113,1.0,1.0,0.0,1.0,-2.966233015060425,2.966226100921631,7.074554105201969e-06,2.291285991668701,0.8998398184776306,0.8998398184776306,0.0,200.0729217529297,205.0,25703.046875,-0.0,2503.612548828125,1.0,282.6963195800781,284.40057373046875,290.05828857421875,291.6716613769531,293.1499938964844,293.1499938964844,282.75,34281.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833563089370728,1.0,0.0,0.0,3.560343027114868,3.560365915298462,8.458180786874436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.62109375,0.0,1953.3382568359373,1895.4371337890625,0.0,2320.326171875,1.0,1.0,0.0,3.0,1.0,0.0
12072360,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.7436233162879944,0.3122026324272156,0.2855592668056488,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.8471258282661438,0.4683729708194732,0.4476314485073089,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.9665826559066772,0.6850144267082214,0.4802752733230591,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7411016225814819,0.3087540566921234,0.2974695563316345,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.6500626802444458,0.2072405964136123,0.957324743270874,285.3622436523437,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.095458984375,285.3635559082031,1.0,0.5949939489364624,1.0,1.0,0.0,1.0,-2.9636166095733643,2.963609457015991,7.062146778480383e-06,2.2892942428588867,0.9009376168251038,0.9009376168251038,0.0,201.86183166503903,193.0,25592.119140625,-0.0,2507.8095703125,1.0,282.7410888671875,284.4555358886719,290.06524658203125,291.70782470703125,293.1499938964844,293.1499938964844,282.45001220703125,34176.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742612957954407,1.0,0.0,0.0,3.56102991104126,3.561052799224853,8.461444735985424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.26416015625,0.0,1953.2813720703125,1895.4371337890625,0.0,2238.77197265625,1.0,1.0,0.0,3.0,1.0,0.0
12072420,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.744076669216156,0.3102315962314605,0.284201979637146,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8477684259414673,0.4658596217632293,0.4456966817378998,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.967936098575592,0.6825001239776611,0.4790824055671692,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.741766095161438,0.3072591722011566,0.2963304221630096,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.6504198312759399,0.2059948593378067,0.9525070786476136,285.14410400390625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0898132324219,285.1416015625,1.0,0.5916689038276672,1.0,1.0,0.0,1.0,-2.951082468032837,2.951075553894043,7.0033452175266575e-06,2.279963970184326,0.8968889713287354,0.8968889713287354,0.0,199.4747772216797,181.0,26100.396484375,-0.0,2472.611572265625,1.0,282.45855712890625,284.2154541015625,290.1797180175781,291.9166564941406,293.1499938964844,293.1499938964844,282.75,34423.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870186567306519,1.0,0.0,0.0,3.559412956237793,3.5594358444213867,8.453762916360574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4599609375,0.0,1953.4149169921875,1895.4371337890625,0.0,2353.37939453125,1.0,1.0,0.0,3.0,1.0,0.0
12072480,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.744076669216156,0.3102315962314605,0.284201979637146,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8477684259414673,0.4658596217632293,0.4456966817378998,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.967936098575592,0.6825001239776611,0.4790824055671692,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.741766095161438,0.3072591722011566,0.2963304221630096,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.6504198312759399,0.2059948593378067,0.9525070786476136,285.14410400390625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0898132324219,285.1416015625,1.0,0.5916689038276672,1.0,1.0,0.0,1.0,-2.951082468032837,2.951075553894043,7.0033452175266575e-06,2.279963970184326,0.8968889713287354,0.8968889713287354,0.0,199.4747772216797,181.0,26100.396484375,-0.0,2472.611572265625,1.0,282.45855712890625,284.2154541015625,290.1797180175781,291.9166564941406,293.1499938964844,293.1499938964844,282.75,34423.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870186567306519,1.0,0.0,0.0,3.559412956237793,3.5594358444213867,8.453762916360574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4599609375,0.0,1953.4149169921875,1895.4371337890625,0.0,2353.37939453125,1.0,1.0,0.0,3.0,1.0,0.0
12072540,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7474215030670166,0.3087567090988159,0.2823294997215271,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8518884181976318,0.4637466371059418,0.443153440952301,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.973312497138977,0.6808137893676758,0.4773337244987488,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7453190088272095,0.3059791326522827,0.2946768999099731,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.6533634066581726,0.2048613131046295,0.9456220269203186,285.331787109375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0860900878906,285.3327941894531,1.0,0.5856139063835144,1.0,1.0,0.0,1.0,-2.933401584625244,2.93339467048645,6.919762199686375e-06,2.266340970993042,0.8980475664138794,0.8980475664138794,0.0,193.0138397216797,169.0,25239.263671875,-0.0,2407.955322265625,1.0,282.7414245605469,284.4332275390625,290.0693664550781,291.7087097167969,293.1499938964844,293.1499938964844,283.04998779296875,34371.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727564573287964,1.0,0.0,0.0,3.559755563735962,3.559778451919556,8.455390343442559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.91796875,0.0,1953.38671875,1895.4371337890625,0.0,2225.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
12072600,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7474215030670166,0.3087567090988159,0.2823294997215271,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8518884181976318,0.4637466371059418,0.443153440952301,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.973312497138977,0.6808137893676758,0.4773337244987488,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7453190088272095,0.3059791326522827,0.2946768999099731,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.6533634066581726,0.2048613131046295,0.9456220269203186,285.331787109375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0860900878906,285.3327941894531,1.0,0.5856139063835144,1.0,1.0,0.0,1.0,-2.933401584625244,2.93339467048645,6.919762199686375e-06,2.266340970993042,0.8980475664138794,0.8980475664138794,0.0,193.0138397216797,169.0,25239.263671875,-0.0,2407.955322265625,1.0,282.7414245605469,284.4332275390625,290.0693664550781,291.7087097167969,293.1499938964844,293.1499938964844,283.04998779296875,34371.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727564573287964,1.0,0.0,0.0,3.559755563735962,3.559778451919556,8.455390343442559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.91796875,0.0,1953.38671875,1895.4371337890625,0.0,2225.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
12072660,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.7516434788703918,0.3084805011749267,0.2816940546035766,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8567623496055603,0.4630879163742065,0.442123144865036,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.9790189862251282,0.6807372570037842,0.4768990278244018,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.7494989037513733,0.3056442737579345,0.2940070331096649,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.6570396423339844,0.2045208215713501,0.942560374736786,285.51226806640625,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.08740234375,285.51910400390625,1.0,0.5814356207847595,1.0,1.0,0.0,1.0,-2.926386594772339,2.926379680633545,6.886762093927246e-06,2.2609457969665527,0.9006679058074951,0.9006679058074951,0.0,187.4447326660156,169.0,24500.16015625,-0.0,2367.499267578125,1.0,283.01239013671875,284.6422119140625,290.0038146972656,291.5498962402344,293.1499938964844,293.1499938964844,283.04998779296875,34222.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574451565742493,1.0,0.0,0.0,3.5607292652130127,3.5607521533966064,8.46001682930364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.44580078125,0.0,1953.3062744140625,1895.4371337890625,0.0,2090.201416015625,1.0,1.0,0.0,3.0,1.0,0.0
12072720,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.7553516626358032,0.3084459006786346,0.2814879119396209,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8609762787818909,0.4628116488456726,0.4416722953319549,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.9836000800132751,0.6808964014053345,0.4768756330013275,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.7531198859214783,0.3055482506752014,0.2937259674072265,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.6602840423583984,0.2044093906879425,0.9411338567733764,285.54656982421875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0894775390625,285.5478515625,1.0,0.5785694718360901,1.0,1.0,0.0,1.0,-2.9235143661499023,2.9235074520111084,6.873329766676761e-06,2.2587618827819824,0.9017617702484132,0.9017617702484132,0.0,183.2310485839844,157.0,24414.83984375,-0.0,2341.347412109375,1.0,283.0409545898437,284.6763000488281,290.0178527832031,291.5875244140625,293.1499938964844,293.1499938964844,282.75,34124.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519041895866394,1.0,0.0,0.0,3.561368227005005,3.561391115188598,8.463053404739185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.736328125,0.0,1953.2532958984373,1895.4371337890625,0.0,2041.9476318359373,1.0,1.0,0.0,3.0,1.0,0.0
12072780,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7640309929847717,0.3067559897899627,0.2801101803779602,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8711239099502563,0.4605436027050018,0.4396808743476867,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9935340881347656,0.678620457649231,0.4756537973880768,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7618824243545532,0.3042409121990204,0.2924726009368896,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.6681607365608215,0.203408807516098,0.9360412359237672,285.3268737792969,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0873718261719,285.3243103027344,1.0,0.5707873106002808,1.0,1.0,0.0,1.0,-2.9103827476501465,2.9103758335113525,6.81241681377287e-06,2.248922824859619,0.8984493017196655,0.8984493017196655,0.0,173.08035278320312,145.0,24907.103515625,-0.0,2267.637939453125,1.0,282.758544921875,284.4350280761719,290.1331481933594,291.7987365722656,293.1499938964844,293.1499938964844,283.04998779296875,34315.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673466205596924,1.0,0.0,0.0,3.560117244720459,3.5601401329040527,8.457108151560533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.0751953125,0.0,1953.35693359375,1895.4371337890625,0.0,2177.312744140625,1.0,1.0,0.0,3.0,1.0,0.0
12072840,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7640309929847717,0.3067559897899627,0.2801101803779602,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8711239099502563,0.4605436027050018,0.4396808743476867,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9935340881347656,0.678620457649231,0.4756537973880768,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7618824243545532,0.3042409121990204,0.2924726009368896,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.6681607365608215,0.203408807516098,0.9360412359237672,285.3268737792969,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0873718261719,285.3243103027344,1.0,0.5707873106002808,1.0,1.0,0.0,1.0,-2.9103827476501465,2.9103758335113525,6.81241681377287e-06,2.248922824859619,0.8984493017196655,0.8984493017196655,0.0,173.08035278320312,145.0,24907.103515625,-0.0,2267.637939453125,1.0,282.758544921875,284.4350280761719,290.1331481933594,291.7987365722656,293.1499938964844,293.1499938964844,283.04998779296875,34315.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673466205596924,1.0,0.0,0.0,3.560117244720459,3.5601401329040527,8.457108151560533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.0751953125,0.0,1953.35693359375,1895.4371337890625,0.0,2177.312744140625,1.0,1.0,0.0,3.0,1.0,0.0
12072900,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.7681251168251038,0.3058986961841583,0.2789918780326843,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.8760454058647156,0.4593627452850342,0.4382174015045166,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9978760480880736,0.6775018572807312,0.4745104908943176,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7661212086677551,0.303518146276474,0.2915046513080597,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6719152927398682,0.2028222829103469,0.9322637915611268,285.4649658203125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0853271484375,285.47412109375,1.0,0.566482663154602,1.0,1.0,0.0,1.0,-2.900198459625244,2.90019154548645,6.764883437426761e-06,2.241079807281494,0.8996561169624329,0.8996561169624329,0.0,168.09730529785156,145.0,24192.4375,-0.0,2225.208251953125,1.0,282.9991760253906,284.6034851074219,290.0381774902344,291.5853881835937,293.1499938964844,293.1499938964844,283.04998779296875,34285.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598847150802612,1.0,0.0,0.0,3.560317039489746,3.56033992767334,8.458058005089697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.427734375,0.0,1953.34033203125,1895.4371337890625,0.0,2111.561767578125,1.0,1.0,0.0,3.0,1.0,0.0
12072960,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.7726185917854309,0.3054453432559967,0.2782957553863525,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.8812584280967712,0.4585727751255035,0.4371750652790069,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.9990000128746032,0.6772864460945129,0.4693900346755981,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.7706170082092285,0.3030575513839721,0.290811687707901,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.6758884787559509,0.2024196982383728,0.9293465614318848,285.5132751464844,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0853881835937,285.5138244628906,1.0,0.5619071125984192,1.0,1.0,0.0,1.0,-2.8876771926879883,2.8876702785491943,6.7070677687297575e-06,2.231614112854004,0.9002626538276672,0.9002626538276672,0.0,163.25428771972656,133.0,24019.34765625,-0.0,2179.694580078125,1.0,283.0415954589844,284.65155029296875,290.0138854980469,291.5831604003906,293.1499938964844,293.1499938964844,282.75,34215.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539510726928711,1.0,0.0,0.0,3.560774803161621,3.560797691345215,8.460232265861123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.29052734375,0.0,1953.302490234375,1895.4371337890625,0.0,2059.72998046875,1.0,1.0,0.0,3.0,1.0,0.0
12073020,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7807040214538574,0.3032436072826385,0.2764420509338379,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8907904624938965,0.4556985199451446,0.4346040785312652,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.9990000128746032,0.6775975227355957,0.4521802365779876,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7788655757904053,0.3012385368347168,0.2890996038913727,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.6831388473510742,0.2010095566511154,0.9225907921791076,285.2788391113281,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.07965087890625,285.27557373046875,1.0,0.5516146421432495,1.0,1.0,0.0,1.0,-2.851457357406616,2.8514509201049805,6.540289632539498e-06,2.2038116455078125,0.894963800907135,0.894963800907135,0.0,154.10975646972656,121.0,24340.7265625,-0.0,2073.907470703125,1.0,282.7585754394531,284.3983764648437,290.0841979980469,291.728515625,293.1499938964844,293.1499938964844,283.04998779296875,34553.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767132043838501,1.0,0.0,0.0,3.5585644245147705,3.5585873126983643,8.449733286397532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.314697265625,0.0,1953.4844970703125,1895.4371337890625,0.0,2175.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
12073080,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7807040214538574,0.3032436072826385,0.2764420509338379,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8907904624938965,0.4556985199451446,0.4346040785312652,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.9990000128746032,0.6775975227355957,0.4521802365779876,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7788655757904053,0.3012385368347168,0.2890996038913727,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.6831388473510742,0.2010095566511154,0.9225907921791076,285.2788391113281,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.07965087890625,285.27557373046875,1.0,0.5516146421432495,1.0,1.0,0.0,1.0,-2.851457357406616,2.8514509201049805,6.540289632539498e-06,2.2038116455078125,0.894963800907135,0.894963800907135,0.0,154.10975646972656,121.0,24340.7265625,-0.0,2073.907470703125,1.0,282.7585754394531,284.3983764648437,290.0841979980469,291.728515625,293.1499938964844,293.1499938964844,283.04998779296875,34553.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767132043838501,1.0,0.0,0.0,3.5585644245147705,3.5585873126983643,8.449733286397532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.314697265625,0.0,1953.4844970703125,1895.4371337890625,0.0,2175.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
12073140,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7903091907501221,0.3016625344753265,0.2743667364120483,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.9020692706108092,0.4533567726612091,0.4317305386066437,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.9990000128746032,0.6815125942230225,0.4330354332923889,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.788590133190155,0.2996909320354461,0.2870930731296539,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.6916276812553406,0.199753388762474,0.914691686630249,285.45416259765625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0787353515625,285.4544677734375,1.0,0.5402007102966309,1.0,1.0,0.0,1.0,-2.810591697692871,2.810585260391236,6.35421883998788e-06,2.172250509262085,0.8946099281311035,0.8946099281311035,0.0,144.26829528808594,109.0,23331.716796875,-0.0,1959.7149658203125,1.0,283.0414428710937,284.6065979003906,289.9497375488281,291.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,34611.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487510442733765,1.0,0.0,0.0,3.5581908226013184,3.558213710784912,8.447958634860697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.205078125,0.0,1953.5150146484373,1895.4371337890625,0.0,2014.65576171875,1.0,1.0,0.0,3.0,1.0,0.0
12073200,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7903091907501221,0.3016625344753265,0.2743667364120483,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.9020692706108092,0.4533567726612091,0.4317305386066437,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.9990000128746032,0.6815125942230225,0.4330354332923889,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.788590133190155,0.2996909320354461,0.2870930731296539,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.6916276812553406,0.199753388762474,0.914691686630249,285.45416259765625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0787353515625,285.4544677734375,1.0,0.5402007102966309,1.0,1.0,0.0,1.0,-2.810591697692871,2.810585260391236,6.35421883998788e-06,2.172250509262085,0.8946099281311035,0.8946099281311035,0.0,144.26829528808594,109.0,23331.716796875,-0.0,1959.7149658203125,1.0,283.0414428710937,284.6065979003906,289.9497375488281,291.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,34611.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487510442733765,1.0,0.0,0.0,3.5581908226013184,3.558213710784912,8.447958634860697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.205078125,0.0,1953.5150146484373,1895.4371337890625,0.0,2014.65576171875,1.0,1.0,0.0,3.0,1.0,0.0
12073260,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8034723997116089,0.3006278276443481,0.2730817794799804,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.9181294441223145,0.4515811502933502,0.4296773374080658,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.9990000128746032,0.6889657974243164,0.4107433259487152,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8015981316566467,0.2985220551490783,0.2856137454509735,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7030420899391174,0.1987849771976471,0.9085428714752196,285.50799560546875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.0973205566406,285.50714111328125,1.0,0.5282006859779358,1.0,1.0,0.0,1.0,-2.7706212997436523,2.770615100860596,6.17489286014461e-06,2.141413688659668,0.8933427929878235,0.8933427929878235,0.0,133.5712890625,112.0,22750.26171875,-0.0,1845.8642578125,1.0,283.1468200683594,284.6754150390625,289.9345703125,291.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,34702.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343494892120361,1.0,0.0,0.0,3.557596206665039,3.557619094848633,8.445134653811692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.82421875,0.0,1953.5635986328125,1895.4371337890625,0.0,1891.6531982421875,0.9984279274940492,1.0,0.0,3.0,1.0,0.0
12073320,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8034723997116089,0.3006278276443481,0.2730817794799804,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.9181294441223145,0.4515811502933502,0.4296773374080658,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.9990000128746032,0.6889657974243164,0.4107433259487152,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8015981316566467,0.2985220551490783,0.2856137454509735,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7030420899391174,0.1987849771976471,0.9085428714752196,285.50799560546875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.0973205566406,285.50714111328125,1.0,0.5282006859779358,1.0,1.0,0.0,1.0,-2.7706212997436523,2.770615100860596,6.17489286014461e-06,2.141413688659668,0.8933427929878235,0.8933427929878235,0.0,133.5712890625,112.0,22750.26171875,-0.0,1845.8642578125,1.0,283.1468200683594,284.6754150390625,289.9345703125,291.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,34702.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343494892120361,1.0,0.0,0.0,3.557596206665039,3.557619094848633,8.445134653811692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.82421875,0.0,1953.5635986328125,1895.4371337890625,0.0,1891.6531982421875,0.9984279274940492,1.0,0.0,3.0,1.0,0.0
12073380,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8110044598579407,0.2992734611034393,0.271772027015686,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9280919432640076,0.4495137631893158,0.4276294112205505,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.9990000128746032,0.6960592865943909,0.397578477859497,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.809127688407898,0.2971420586109161,0.2841810286045074,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.7096288204193115,0.1977544873952865,0.903095006942749,285.4903564453125,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1253662109375,285.4894104003906,1.0,0.5209150314331055,1.0,1.0,0.0,1.0,-2.742478370666504,2.7424724102020264,6.049777312000515e-06,2.11951756477356,0.8905048966407776,0.8905048966407776,0.0,127.31917572021484,115.0,22447.013671875,-0.0,1773.49365234375,1.0,283.14990234375,284.6659851074219,289.94842529296875,291.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,34598.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288872599601746,1.0,0.0,0.0,3.5403859615325928,3.5404088497161865,8.363624601770425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.22802734375,0.0,1927.6463623046875,1895.4371337890625,0.0,1845.7528076171875,0.9923250675201416,1.0,0.0,3.0,1.0,0.0
12073440,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8110044598579407,0.2992734611034393,0.271772027015686,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9280919432640076,0.4495137631893158,0.4276294112205505,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.9990000128746032,0.6960592865943909,0.397578477859497,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.809127688407898,0.2971420586109161,0.2841810286045074,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.7096288204193115,0.1977544873952865,0.903095006942749,285.4903564453125,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1253662109375,285.4894104003906,1.0,0.5209150314331055,1.0,1.0,0.0,1.0,-2.742478370666504,2.7424724102020264,6.049777312000515e-06,2.11951756477356,0.8905048966407776,0.8905048966407776,0.0,127.31917572021484,115.0,22447.013671875,-0.0,1773.49365234375,1.0,283.14990234375,284.6659851074219,289.94842529296875,291.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,34598.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288872599601746,1.0,0.0,0.0,3.5403859615325928,3.5404088497161865,8.363624601770425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.22802734375,0.0,1927.6463623046875,1895.4371337890625,0.0,1845.7528076171875,0.9923250675201416,1.0,0.0,3.0,1.0,0.0
12073500,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8127378821372986,0.2984798550605774,0.2710377275943756,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.9305132627487184,0.448363333940506,0.4265247583389282,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.9990000128746032,0.698652446269989,0.3939079642295837,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8108790516853333,0.2963577806949615,0.2834128439426422,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.7111472487449646,0.1971882283687591,0.9003691673278809,285.48583984375,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.1349182128906,285.4852600097656,1.0,0.5184056758880615,1.0,1.0,0.0,1.0,-2.7316548824310303,2.7316489219665527,6.002108420943841e-06,2.11114764213562,0.888783872127533,0.888783872127533,0.0,125.50189208984376,115.0,22303.0859375,-0.0,1748.75390625,1.0,283.1499938964844,284.6666259765625,289.9462890625,291.4323425292969,293.1499938964844,293.1499938964844,283.1499938964844,34250.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273241877555847,1.0,0.0,0.0,3.515133857727051,3.5151562690734863,8.244741707130743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.35009765625,0.0,1888.117431640625,1895.4371337890625,0.0,1832.6986083984373,0.9881234765052797,1.0,0.0,3.0,1.0,0.0
12073560,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.8135008811950684,0.2976404428482055,0.2702766358852386,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.9316205978393556,0.4471643567085266,0.4253897666931152,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.9990000128746032,0.7006667256355286,0.3916607797145843,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.8116530179977417,0.2955304086208343,0.2826212048530578,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.7117838859558105,0.1965906471014022,0.8976075053215027,285.480224609375,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.14093017578125,285.4796447753906,1.0,0.5164853930473328,1.0,1.0,0.0,1.0,-2.722402811050415,2.722396850585937,5.961528131592786e-06,2.10400128364563,0.8868182897567749,0.8868182897567749,0.0,124.30198669433594,118.0,22180.333984375,-0.0,1729.3876953125,1.0,283.1499938964844,284.6649780273437,289.9399108886719,291.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,34113.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259953618049622,1.0,0.0,0.0,3.4996633529663086,3.499685525894165,8.172328875843959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.7412109375,0.0,1864.914306640625,1895.4371337890625,0.0,1821.6290283203125,0.9811011552810668,1.0,0.0,3.0,1.0,0.0
