time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.8133774399757385,0.296561986207962,0.2693114578723907,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.9315247535705566,0.4456386566162109,0.4239583313465118,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.9990000128746032,0.7024853825569153,0.390446126461029,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.8115347623825073,0.2944656908512115,0.2816186249256134,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7115960717201233,0.1958137154579162,0.8941230773925781,285.4788513183594,285.7595520019531,293.49713134765625,286.9421691894531,293.49810791015625,297.144287109375,285.47857666015625,1.0,0.5147529244422913,1.0,1.0,0.0,1.0,-2.7126681804656982,2.7126622200012207,5.918999704590533e-06,2.096491813659668,0.8841690421104431,0.8841690421104431,0.0,123.48585510253906,118.0,22020.587890625,-0.0,1711.2032470703125,1.0,283.1499938964844,284.6700744628906,289.9277038574219,291.400390625,293.1499938964844,293.1499938964844,283.1499938964844,33601.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242978811264038,1.0,0.0,0.0,3.461764574050904,3.4617862701416016,7.996286512934603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.47607421875,0.0,1807.151611328125,1895.4371337890625,0.0,1807.527587890625,0.9735469818115234,1.0,0.0,3.0,1.0,0.0
12073680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.812802255153656,0.2958722114562988,0.2687050402164459,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9307794570922852,0.4446704089641571,0.4230610132217407,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9990000128746032,0.703277587890625,0.3904221057891845,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8109572529792786,0.2937844097614288,0.2809876799583435,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7110168933868408,0.195309966802597,0.8919193148612976,285.4769287109375,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.1444396972656,285.47662353515625,1.0,0.5139776468276978,1.0,1.0,0.0,1.0,-2.70742416381836,2.707418441772461,5.896165475860471e-06,2.09245228767395,0.8823453783988953,0.8823453783988953,0.0,123.28858184814452,121.0,21934.16015625,-0.0,1702.5743408203125,1.0,283.1499938964844,284.6713256835937,289.9191589355469,291.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,33440.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231881022453308,1.0,0.0,0.0,3.445486068725586,3.445507764816284,7.921261158116977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.09619140625,0.0,1783.2708740234375,1895.4371337890625,0.0,1798.3319091796875,0.9662941098213196,1.0,0.0,3.0,1.0,0.0
12073740,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.8099145293235779,0.2940152585506439,0.2670917212963104,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.9269692301750184,0.4420827031135559,0.4206826686859131,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.9990000128746032,0.7043778300285339,0.3923364281654358,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.8080453872680664,0.2919484674930572,0.2793083786964416,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7081809639930725,0.1939242333173751,0.8859727382659912,285.478515625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1396789550781,285.4784240722656,1.0,0.5127500891685486,1.0,1.0,0.0,1.0,-2.695761203765869,2.6957554817199707,5.845564373885281e-06,2.0834805965423584,0.8771055936813354,0.8771055936813354,0.0,123.60650634765624,124.0,21698.224609375,-0.0,1686.96435546875,1.0,283.1499938964844,284.6830749511719,289.8946228027344,291.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,32652.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198870182037354,1.0,0.0,0.0,3.3815951347351074,3.3816161155700684,7.63021034799749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.068359375,0.0,1690.08642578125,1895.4371337890625,0.0,1771.0919189453125,0.948918640613556,1.0,0.0,3.0,1.0,0.0
12073800,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.8099145293235779,0.2940152585506439,0.2670917212963104,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.9269692301750184,0.4420827031135559,0.4206826686859131,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.9990000128746032,0.7043778300285339,0.3923364281654358,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.8080453872680664,0.2919484674930572,0.2793083786964416,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7081809639930725,0.1939242333173751,0.8859727382659912,285.478515625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1396789550781,285.4784240722656,1.0,0.5127500891685486,1.0,1.0,0.0,1.0,-2.695761203765869,2.6957554817199707,5.845564373885281e-06,2.0834805965423584,0.8771055936813354,0.8771055936813354,0.0,123.60650634765624,124.0,21698.224609375,-0.0,1686.96435546875,1.0,283.1499938964844,284.6830749511719,289.8946228027344,291.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,32652.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198870182037354,1.0,0.0,0.0,3.3815951347351074,3.3816161155700684,7.63021034799749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.068359375,0.0,1690.08642578125,1895.4371337890625,0.0,1771.0919189453125,0.948918640613556,1.0,0.0,3.0,1.0,0.0
12073860,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.8070281147956848,0.2927123308181762,0.2659731805324554,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9232114553451538,0.4402807354927063,0.4190407693386078,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9990000128746032,0.7044389247894287,0.3949031829833984,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.8051261901855469,0.2906616926193237,0.2781453430652618,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.7053803205490112,0.1929284334182739,0.8817687630653381,285.4830017089844,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.1331787109375,285.4831237792969,1.0,0.5124226808547974,1.0,1.0,0.0,1.0,-2.689077854156494,2.689072132110596,5.816682914883131e-06,2.0783474445343018,0.8731220960617065,0.8731220960617065,0.0,124.3592758178711,124.0,21534.388671875,-0.0,1680.6861572265625,1.0,283.1499938964844,284.6952514648437,289.8775939941406,291.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31978.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173892259597778,1.0,0.0,0.0,3.32881236076355,3.3288328647613525,7.393872465399909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.484130859375,0.0,1615.3333740234375,1895.4371337890625,0.0,1750.5943603515625,0.937441349029541,1.0,0.0,3.0,1.0,0.0
12073920,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8054613471031189,0.2920876145362854,0.2654423117637634,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9212122559547424,0.4394205212593078,0.418262779712677,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.7043002247810364,0.3963770568370819,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8035552501678467,0.2900461852550506,0.2775938510894775,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.7038856744766235,0.1924456804990768,0.8797492384910583,285.4837951660156,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.1294250488281,285.4838562011719,1.0,0.5123757123947144,1.0,1.0,0.0,1.0,-2.686186075210572,2.686180353164673,5.804212378279772e-06,2.0761280059814453,0.8710982799530029,0.8710982799530029,0.0,124.82830810546876,127.0,21465.177734375,-0.0,1678.633544921875,1.0,283.1499938964844,284.6990051269531,289.869873046875,291.3094787597656,293.1499938964844,293.1499938964844,283.1499938964844,31796.419921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716196596622467,1.0,0.0,0.0,3.310291290283203,3.310311317443848,7.311823537747841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.224609375,0.0,1590.1318359375,1895.4371337890625,0.0,1740.842529296875,0.929601788520813,1.0,0.0,3.0,1.0,0.0
12073980,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7999647259712219,0.2901015877723694,0.2637591958045959,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.9143272638320924,0.4366946518421173,0.415802925825119,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9990000128746032,0.7032688856124878,0.4018202722072601,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7980824112892151,0.2880922555923462,0.2758499979972839,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.6986647248268127,0.1908886432647705,0.8732631802558899,285.4919738769531,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.1155700683594,285.4921569824219,1.0,0.5125601887702942,1.0,1.0,0.0,1.0,-2.6778578758239746,2.677852153778076,5.768375103798462e-06,2.069737911224365,0.8643169403076172,0.8643169403076172,0.0,126.66297149658205,130.0,21229.46875,-0.0,1674.94775390625,1.0,283.1499938964844,284.7184753417969,289.8454895019531,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30900.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123165726661682,1.0,0.0,0.0,3.2328875064849854,3.2329068183898926,6.97388031767332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.439697265625,0.0,1486.39501953125,1895.4371337890625,0.0,1709.2755126953125,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
12074040,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7999647259712219,0.2901015877723694,0.2637591958045959,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.9143272638320924,0.4366946518421173,0.415802925825119,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9990000128746032,0.7032688856124878,0.4018202722072601,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7980824112892151,0.2880922555923462,0.2758499979972839,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.6986647248268127,0.1908886432647705,0.8732631802558899,285.4919738769531,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.1155700683594,285.4921569824219,1.0,0.5125601887702942,1.0,1.0,0.0,1.0,-2.6778578758239746,2.677852153778076,5.768375103798462e-06,2.069737911224365,0.8643169403076172,0.8643169403076172,0.0,126.66297149658205,130.0,21229.46875,-0.0,1674.94775390625,1.0,283.1499938964844,284.7184753417969,289.8454895019531,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30900.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123165726661682,1.0,0.0,0.0,3.2328875064849854,3.2329068183898926,6.97388031767332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.439697265625,0.0,1486.39501953125,1895.4371337890625,0.0,1709.2755126953125,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
12074100,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.796979546546936,0.2890900671482086,0.2629045248031616,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9106769561767578,0.4353104829788208,0.4145569205284118,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9990000128746032,0.7024415731430054,0.4049071073532104,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.7951135039329529,0.2870985269546509,0.2749667763710022,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.6958218812942505,0.1900851875543594,0.8699283599853516,285.498779296875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.10772705078125,285.4991760253906,1.0,0.5127966403961182,1.0,1.0,0.0,1.0,-2.67397403717041,2.673968315124512,5.751698608946754e-06,2.0667574405670166,0.8606560826301575,0.8606560826301575,0.0,127.7462387084961,130.0,21101.259765625,-0.0,1674.2703857421875,1.0,283.1499938964844,284.7318725585937,289.8331298828125,291.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,30311.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103224992752075,1.0,0.0,0.0,3.185254573822021,3.1852734088897705,6.769890319446858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.82763671875,0.0,1424.4759521484375,1895.4371337890625,0.0,1693.1494140625,0.898595929145813,1.0,0.0,3.0,1.0,0.0
12074160,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.7938959002494812,0.2880670428276062,0.2620448172092438,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9070001840591432,0.4339126944541931,0.4133036732673645,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.9990000128746032,0.7014209032058716,0.4081669747829437,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.7920474410057068,0.2860941886901855,0.2740782499313354,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.6928777694702148,0.1892672777175903,0.8665452003479004,285.502685546875,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.09942626953125,285.5029602050781,1.0,0.5131041407585144,1.0,1.0,0.0,1.0,-2.670218706130981,2.670212984085083,5.735595550504513e-06,2.0638742446899414,0.8567503690719604,0.8567503690719604,0.0,128.9127197265625,133.0,20987.1640625,-0.0,1674.157470703125,1.0,283.1499938964844,284.7410888671875,289.8210754394531,291.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,29982.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083417773246765,1.0,0.0,0.0,3.150125026702881,3.150143623352051,6.621386319238809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.406494140625,0.0,1380.83984375,1895.4371337890625,0.0,1677.1966552734375,0.8864308595657349,1.0,0.0,3.0,1.0,0.0
12074220,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.7893679141998291,0.2865901887416839,0.2608027756214142,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.9018282890319824,0.4318960905075073,0.4114948511123657,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.6996502876281738,0.4130596816539764,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.7875480651855469,0.2846434414386749,0.2727954387664795,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.688543975353241,0.1880777031183242,0.8616246581077576,285.5131225585937,286.09326171875,293.22802734375,286.82342529296875,293.2292785644531,297.0870666503906,285.5135498046875,1.0,0.5136366486549377,1.0,1.0,0.0,1.0,-2.664977550506592,2.6649718284606934,5.713149676012108e-06,2.0598466396331787,0.8508767485618591,0.8508767485618591,0.0,130.69708251953125,133.0,20802.970703125,-0.0,1674.7060546875,1.0,283.1499938964844,284.7608947753906,289.8031311035156,291.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,29230.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054230570793152,1.0,0.0,0.0,3.083385944366455,3.0834035873413086,6.343794325402996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.793701171875,0.0,1299.30419921875,1895.4371337890625,0.0,1653.8111572265625,0.8713489174842834,1.0,0.0,3.0,1.0,0.0
12074280,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.7875351905822754,0.2859933078289032,0.2603034377098083,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8997754454612732,0.4310819804668426,0.4107674658298492,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.9990000128746032,0.6988378167152405,0.415073037147522,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.7857272624969482,0.2840573191642761,0.272279292345047,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.686785876750946,0.1875953823328018,0.8596354722976685,285.5157775878906,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0820617675781,285.5161437988281,1.0,0.5138736963272095,1.0,1.0,0.0,1.0,-2.662912130355835,2.662906646728516,5.704314844479086e-06,2.058258295059204,0.8483871817588806,0.8483871817588806,0.0,131.44142150878906,136.0,20735.314453125,-0.0,1675.1075439453125,1.0,283.1499938964844,284.7667541503906,289.79608154296875,291.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,29052.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042621374130249,1.0,0.0,0.0,3.062430620193481,3.062448024749756,6.257859581637604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.839111328125,0.0,1274.86572265625,1895.4371337890625,0.0,1644.550048828125,0.8629050254821777,1.0,0.0,3.0,1.0,0.0
12074340,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7810770273208618,0.2838881909847259,0.2585389018058777,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.892525315284729,0.4282088279724121,0.4081968069076538,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.9990000128746032,0.6955480575561523,0.4223039150238037,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7793125510215759,0.2819856703281402,0.2704536318778991,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.680575966835022,0.18588587641716,0.8525760173797607,285.5312805175781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0648498535156,285.53173828125,1.0,0.5147794485092163,1.0,1.0,0.0,1.0,-2.655714988708496,2.6557092666625977,5.673561190633336e-06,2.0527143478393555,0.8392171859741211,0.8392171859741211,0.0,134.15521240234375,139.0,20471.681640625,-0.0,1677.0384521484375,1.0,283.1499938964844,284.795654296875,289.7702331542969,291.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,28114.564453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000168561935425,1.0,0.0,0.0,2.969957113265991,2.9699738025665283,5.885640348424204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.56005859375,0.0,1169.4359130859375,1895.4371337890625,0.0,1610.8863525390625,0.8381743431091309,1.0,0.0,3.0,1.0,0.0
12074400,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7810770273208618,0.2838881909847259,0.2585389018058777,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.892525315284729,0.4282088279724121,0.4081968069076538,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.9990000128746032,0.6955480575561523,0.4223039150238037,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7793125510215759,0.2819856703281402,0.2704536318778991,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.680575966835022,0.18588587641716,0.8525760173797607,285.5312805175781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0648498535156,285.53173828125,1.0,0.5147794485092163,1.0,1.0,0.0,1.0,-2.655714988708496,2.6557092666625977,5.673561190633336e-06,2.0527143478393555,0.8392171859741211,0.8392171859741211,0.0,134.15521240234375,139.0,20471.681640625,-0.0,1677.0384521484375,1.0,283.1499938964844,284.795654296875,289.7702331542969,291.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,28114.564453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000168561935425,1.0,0.0,0.0,2.969957113265991,2.9699738025665283,5.885640348424204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.56005859375,0.0,1169.4359130859375,1895.4371337890625,0.0,1610.8863525390625,0.8381743431091309,1.0,0.0,3.0,1.0,0.0
12074460,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7746540307998657,0.2817579507827759,0.2567550539970398,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8852879405021667,0.4252986013889313,0.4055947959423065,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9990000128746032,0.6915183067321777,0.429701030254364,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7729327082633972,0.2798830866813659,0.2686026394367218,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6743819713592529,0.1841510832309723,0.8454116582870483,285.5492248535156,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.049560546875,285.5497741699219,1.0,0.5157637000083923,1.0,1.0,0.0,1.0,-2.6484999656677246,2.6484944820404053,5.642796622851165e-06,2.047147989273072,0.8292006850242615,0.8292006850242615,0.0,136.98988342285156,142.0,20192.529296875,-0.0,1679.4703369140625,1.0,283.1499938964844,284.8278503417969,289.7431030273437,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,27175.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956409811973572,1.0,0.0,0.0,2.872783660888672,2.8727993965148926,5.50679885691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.290771484375,0.0,1065.3978271484375,1895.4371337890625,0.0,1576.5234375,0.8122696280479431,1.0,0.0,3.0,1.0,0.0
12074520,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7746540307998657,0.2817579507827759,0.2567550539970398,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8852879405021667,0.4252986013889313,0.4055947959423065,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9990000128746032,0.6915183067321777,0.429701030254364,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7729327082633972,0.2798830866813659,0.2686026394367218,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6743819713592529,0.1841510832309723,0.8454116582870483,285.5492248535156,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.049560546875,285.5497741699219,1.0,0.5157637000083923,1.0,1.0,0.0,1.0,-2.6484999656677246,2.6484944820404053,5.642796622851165e-06,2.047147989273072,0.8292006850242615,0.8292006850242615,0.0,136.98988342285156,142.0,20192.529296875,-0.0,1679.4703369140625,1.0,283.1499938964844,284.8278503417969,289.7431030273437,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,27175.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956409811973572,1.0,0.0,0.0,2.872783660888672,2.8727993965148926,5.50679885691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.290771484375,0.0,1065.3978271484375,1895.4371337890625,0.0,1576.5234375,0.8122696280479431,1.0,0.0,3.0,1.0,0.0
12074580,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7683552503585815,0.2796056866645813,0.2549538612365722,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.878164529800415,0.422354131937027,0.4029630124568939,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.9990000128746032,0.686590313911438,0.437153548002243,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7666753530502319,0.2777526676654815,0.2667276263236999,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6683055758476257,0.1824104189872741,0.8382028937339783,285.5696105957031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0386047363281,285.5703125,1.0,0.5167901515960693,1.0,1.0,0.0,1.0,-2.6412129402160645,2.641207456588745,5.611798769677989e-06,2.041520357131958,0.8182784914970398,0.8182784914970398,0.0,139.8997802734375,130.0,19894.12890625,-0.0,1682.1148681640625,1.0,283.1499938964844,284.8635559082031,289.7133483886719,291.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,26238.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691138505935669,1.0,0.0,0.0,2.7708048820495605,2.770819664001465,5.122774382471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.510986328125,0.0,963.38623046875,1895.4371337890625,0.0,1541.5338134765625,0.7851777076721191,1.0,0.0,3.0,1.0,0.0
12074640,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7683552503585815,0.2796056866645813,0.2549538612365722,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.878164529800415,0.422354131937027,0.4029630124568939,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.9990000128746032,0.686590313911438,0.437153548002243,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7666753530502319,0.2777526676654815,0.2667276263236999,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6683055758476257,0.1824104189872741,0.8382028937339783,285.5696105957031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0386047363281,285.5703125,1.0,0.5167901515960693,1.0,1.0,0.0,1.0,-2.6412129402160645,2.641207456588745,5.611798769677989e-06,2.041520357131958,0.8182784914970398,0.8182784914970398,0.0,139.8997802734375,130.0,19894.12890625,-0.0,1682.1148681640625,1.0,283.1499938964844,284.8635559082031,289.7133483886719,291.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,26238.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691138505935669,1.0,0.0,0.0,2.7708048820495605,2.770819664001465,5.122774382471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.510986328125,0.0,963.38623046875,1895.4371337890625,0.0,1541.5338134765625,0.7851777076721191,1.0,0.0,3.0,1.0,0.0
12074700,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.767371654510498,0.2785124182701111,0.2539816796779632,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8771291375160217,0.42085862159729,0.4015671908855438,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6839799284934998,0.4371563792228699,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7656999826431274,0.2766675651073456,0.2657133936882019,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.66721510887146,0.1815318614244461,0.8342965841293335,285.581298828125,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356140136719,285.5819396972656,1.0,0.5151730179786682,1.0,1.0,0.0,1.0,-2.6324713230133057,2.6324658393859863,5.575018349190941e-06,2.034912347793579,0.8124682903289795,0.8124682903289795,0.0,139.60150146484375,130.0,19701.251953125,-0.0,1668.2447509765625,1.0,283.1499938964844,284.88409423828125,289.6969909667969,291.0335693359375,293.1499938964844,293.1499938964844,283.1499938964844,25641.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887555122375488,1.0,0.0,0.0,2.711139440536499,2.711153507232666,4.9045257810576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.272216796875,0.0,906.4539794921876,1895.4371337890625,0.0,1523.1688232421875,0.7720418572425842,1.0,0.0,3.0,1.0,0.0
12074760,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.767726719379425,0.2774150371551513,0.2529659569263458,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.8776587843894958,0.4193516373634338,0.4001198410987854,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.9990000128746032,0.6818647980690002,0.4348064363002777,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.7660506963729858,0.2755720615386963,0.2646483182907104,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.6673123240470886,0.1806442886590957,0.8301584720611572,285.5868225097656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.03387451171875,285.5870666503906,1.0,0.512599527835846,1.0,1.0,0.0,1.0,-2.6204404830932617,2.6204349994659424,5.5242612688743975e-06,2.025653600692749,0.8063073754310608,0.8063073754310608,0.0,138.17941284179688,118.0,19502.943359375,-0.0,1644.773681640625,1.0,283.1499938964844,284.8977355957031,289.6795959472656,291.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,25308.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861991286277771,1.0,0.0,0.0,2.663778066635132,2.66379189491272,4.734666845251923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.950927734375,0.0,863.9386596679688,1895.4371337890625,0.0,1503.5877685546875,0.7568560838699341,1.0,0.0,3.0,1.0,0.0
12074820,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7713112235069275,0.2752388715744018,0.2508635520935058,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8820667862892151,0.4163384139537811,0.397132933139801,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9990000128746032,0.6795163750648499,0.4252517819404602,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7695831060409546,0.2733620107173919,0.2624154388904571,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.6700382232666016,0.1788629293441772,0.8214350342750549,285.600341796875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03082275390625,285.6004943847656,1.0,0.5051326155662537,1.0,1.0,0.0,1.0,-2.5896859169006348,2.5896804332733154,5.395416792453034e-06,2.001911401748657,0.7931538820266724,0.7931538820266724,0.0,133.08958435058594,121.0,19034.55078125,-0.0,1579.217041015625,1.0,283.1499938964844,284.93096923828125,289.6398620605469,290.9407043457031,293.1499938964844,293.1499938964844,283.1499938964844,24390.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800037622451782,1.0,0.0,0.0,2.55115818977356,2.551171064376831,4.34278291550072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.237548828125,0.0,767.3728637695312,1895.4371337890625,0.0,1456.662109375,0.7271919846534729,1.0,0.0,3.0,1.0,0.0
12074880,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7713112235069275,0.2752388715744018,0.2508635520935058,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8820667862892151,0.4163384139537811,0.397132933139801,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9990000128746032,0.6795163750648499,0.4252517819404602,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7695831060409546,0.2733620107173919,0.2624154388904571,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.6700382232666016,0.1788629293441772,0.8214350342750549,285.600341796875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03082275390625,285.6004943847656,1.0,0.5051326155662537,1.0,1.0,0.0,1.0,-2.5896859169006348,2.5896804332733154,5.395416792453034e-06,2.001911401748657,0.7931538820266724,0.7931538820266724,0.0,133.08958435058594,121.0,19034.55078125,-0.0,1579.217041015625,1.0,283.1499938964844,284.93096923828125,289.6398620605469,290.9407043457031,293.1499938964844,293.1499938964844,283.1499938964844,24390.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800037622451782,1.0,0.0,0.0,2.55115818977356,2.551171064376831,4.34278291550072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.237548828125,0.0,767.3728637695312,1895.4371337890625,0.0,1456.662109375,0.7271919846534729,1.0,0.0,3.0,1.0,0.0
12074940,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7720251679420471,0.2731326222419739,0.2488936930894851,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.8830801844596863,0.413368821144104,0.3942591249942779,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.9990000128746032,0.6786550283432007,0.4207558631896972,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7702057957649231,0.2711631059646606,0.2602668702602386,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.6701857447624207,0.1771289855241775,0.8132609724998474,285.62030029296875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0285949707031,285.62109375,1.0,0.5006613731384277,1.0,1.0,0.0,1.0,-2.566047191619873,2.566041946411133,5.296963081491413e-06,1.983433961868286,0.7788973450660706,0.7788973450660706,0.0,130.40721130371094,124.0,18583.859375,-0.0,1535.156982421875,1.0,283.1499938964844,284.9720764160156,289.59735107421875,290.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,23473.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723023056983948,1.0,0.0,0.0,2.4328341484069824,2.432846069335937,3.9492840642196825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.255126953125,0.0,674.3244018554688,1895.4371337890625,0.0,1399.40234375,0.6961618065834045,1.0,0.0,3.0,1.0,0.0
12075000,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7720251679420471,0.2731326222419739,0.2488936930894851,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.8830801844596863,0.413368821144104,0.3942591249942779,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.9990000128746032,0.6786550283432007,0.4207558631896972,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7702057957649231,0.2711631059646606,0.2602668702602386,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.6701857447624207,0.1771289855241775,0.8132609724998474,285.62030029296875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0285949707031,285.62109375,1.0,0.5006613731384277,1.0,1.0,0.0,1.0,-2.566047191619873,2.566041946411133,5.296963081491413e-06,1.983433961868286,0.7788973450660706,0.7788973450660706,0.0,130.40721130371094,124.0,18583.859375,-0.0,1535.156982421875,1.0,283.1499938964844,284.9720764160156,289.59735107421875,290.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,23473.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723023056983948,1.0,0.0,0.0,2.4328341484069824,2.432846069335937,3.9492840642196825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.255126953125,0.0,674.3244018554688,1895.4371337890625,0.0,1399.40234375,0.6961618065834045,1.0,0.0,3.0,1.0,0.0
12075060,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7709139585494995,0.2715645730495453,0.2474737018346786,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.88190096616745,0.4111429750919342,0.3921500742435455,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9990000128746032,0.6776372194290161,0.4201477766036987,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7690061926841736,0.2694990038871765,0.2586871683597564,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.6688224077224731,0.1758304834365844,0.8073787093162537,285.6439208984375,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0273132324219,285.6451721191406,1.0,0.4984912872314453,1.0,1.0,0.0,1.0,-2.552107095718384,2.552101850509644,5.239437086856924e-06,1.9725905656814573,0.7674278616905212,0.7674278616905212,0.0,129.6798858642578,124.0,18246.1640625,-0.0,1513.2220458984375,1.0,283.1499938964844,285.0124206542969,289.5659484863281,290.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,22692.669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658941507339478,1.0,0.0,0.0,2.3354716300964355,2.3354828357696533,3.639506758190693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.522705078125,0.0,603.5303955078125,1895.4371337890625,0.0,1352.69873046875,0.6735177636146545,1.0,0.0,3.0,1.0,0.0
12075120,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7703521847724915,0.2710714638233185,0.2470354586839676,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.881280243396759,0.4104428291320801,0.3914951980113983,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.9990000128746032,0.6771999001502991,0.4203135669231415,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7684144377708435,0.2689735293388366,0.258195698261261,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.6682032346725464,0.1754214763641357,0.8055605292320251,285.6503601074219,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.02691650390625,285.6515808105469,1.0,0.4979799687862396,1.0,1.0,0.0,1.0,-2.548216819763184,2.548211574554444,5.223441803536844e-06,1.969565391540528,0.7636616230010986,0.7636616230010986,0.0,129.61563110351562,127.0,18148.244140625,-0.0,1507.7398681640625,1.0,283.1499938964844,285.0235595703125,289.5565185546875,290.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,22544.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638632416725159,1.0,0.0,0.0,2.309185028076172,2.3091959953308105,3.5580399071477586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.749755859375,0.0,585.7205200195312,1895.4371337890625,0.0,1338.079833984375,0.6638542413711548,1.0,0.0,3.0,1.0,0.0
12075180,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7671729922294617,0.269039511680603,0.2452448308467865,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8777066469192505,0.4075528383255005,0.388807475566864,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.9990000128746032,0.6747345328330994,0.4224454760551452,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7651077508926392,0.2667955756187439,0.2561759352684021,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.6648751497268677,0.1737251579761505,0.7981194853782654,285.68951416015625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02557373046875,285.691162109375,1.0,0.496548980474472,1.0,1.0,0.0,1.0,-2.534027338027954,2.534022331237793,5.165311904420378e-06,1.9585320949554443,0.7475036382675171,0.7475036382675171,0.0,130.014404296875,130.0,17710.70703125,-0.0,1490.597900390625,1.0,283.1499938964844,285.0849304199219,289.5166320800781,290.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,21600.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552599668502808,1.0,0.0,0.0,2.180697441101074,2.1807074546813965,3.173103380049725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.607177734375,0.0,502.4561462402344,1895.4371337890625,0.0,1277.1593017578125,0.6333981156349182,1.0,0.0,3.0,1.0,0.0
12075240,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7671729922294617,0.269039511680603,0.2452448308467865,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8777066469192505,0.4075528383255005,0.388807475566864,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.9990000128746032,0.6747345328330994,0.4224454760551452,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7651077508926392,0.2667955756187439,0.2561759352684021,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.6648751497268677,0.1737251579761505,0.7981194853782654,285.68951416015625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02557373046875,285.691162109375,1.0,0.496548980474472,1.0,1.0,0.0,1.0,-2.534027338027954,2.534022331237793,5.165311904420378e-06,1.9585320949554443,0.7475036382675171,0.7475036382675171,0.0,130.014404296875,130.0,17710.70703125,-0.0,1490.597900390625,1.0,283.1499938964844,285.0849304199219,289.5166320800781,290.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,21600.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552599668502808,1.0,0.0,0.0,2.180697441101074,2.1807074546813965,3.173103380049725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.607177734375,0.0,502.4561462402344,1895.4371337890625,0.0,1277.1593017578125,0.6333981156349182,1.0,0.0,3.0,1.0,0.0
12075300,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.7651826739311218,0.2680191695690155,0.2443634569644928,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8754481077194214,0.4061081111431122,0.387481689453125,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.9990000128746032,0.6730825901031494,0.4242179095745086,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.7630550861358643,0.2657022774219513,0.2551781833171844,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70587158203125,0.6628549098968506,0.1728720813989639,0.7944514155387878,285.70672607421875,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.02490234375,285.7083435058594,1.0,0.496175616979599,1.0,1.0,0.0,1.0,-2.527898073196411,2.52789306640625,5.140308076079236e-06,1.953768253326416,0.7389945983886719,0.7389945983886719,0.0,130.5426483154297,130.0,17507.591796875,-0.0,1484.775146484375,1.0,283.1499938964844,285.1121826171875,289.497314453125,290.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,21347.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510869264602661,1.0,0.0,0.0,2.1258106231689453,2.1258203983306885,3.0153830721246777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.734130859375,0.0,470.3763732910156,1895.4371337890625,0.0,1248.2093505859375,0.6196597218513489,1.0,0.0,3.0,1.0,0.0
12075360,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.762982964515686,0.2669877409934997,0.2434794902801513,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8729470372200012,0.404657632112503,0.3861573338508606,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.9990000128746032,0.671150803565979,0.4263634383678436,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.760797381401062,0.2645998299121856,0.254179447889328,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.6606498956680298,0.1720091104507446,0.7907775640487671,285.7236328125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0242004394531,285.7252197265625,1.0,0.4959750175476074,1.0,1.0,0.0,1.0,-2.522207736968994,2.522202730178833,5.117151886224747e-06,1.949346661567688,0.7301999926567078,0.7301999926567078,0.0,131.24513244628906,118.0,17306.609375,-0.0,1480.30029296875,1.0,283.1499938964844,285.1389465332031,289.4779357910156,290.6722717285156,293.1499938964844,293.1499938964844,283.1499938964844,21165.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470310091972351,1.0,0.0,0.0,2.0730910301208496,2.0731005668640137,2.867676300866151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.935546875,0.0,441.2788696289063,1895.4371337890625,0.0,1220.4578857421875,0.6066246628761292,1.0,0.0,3.0,1.0,0.0
12075420,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7637451887130737,0.2648867964744568,0.2415373772382736,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8740273118019104,0.4017074108123779,0.383327454328537,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9990000128746032,0.6676618456840515,0.4216907918453216,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7613937854766846,0.2623399496078491,0.2519917488098144,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.6607677936553955,0.1702289581298828,0.782517671585083,285.7510986328125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0223693847656,285.75213623046875,1.0,0.4906776547431946,1.0,1.0,0.0,1.0,-2.498323678970337,2.4983184337615967,5.020990556658944e-06,1.93101966381073,0.711644172668457,0.711644172668457,0.0,128.51368713378906,106.0,16842.603515625,-0.0,1437.4813232421875,1.0,283.1499938964844,285.18682861328125,289.4372253417969,290.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,20960.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390678882598877,1.0,0.0,0.0,1.9708802700042725,1.9708892107009888,2.5918740220731706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.646728515625,0.0,389.3238525390625,1895.4371337890625,0.0,1167.10595703125,0.5817980766296387,1.0,0.0,3.0,1.0,0.0
