time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075480,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7637451887130737,0.2648867964744568,0.2415373772382736,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8740273118019104,0.4017074108123779,0.383327454328537,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9990000128746032,0.6676618456840515,0.4216907918453216,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7613937854766846,0.2623399496078491,0.2519917488098144,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.6607677936553955,0.1702289581298828,0.782517671585083,285.7510986328125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0223693847656,285.75213623046875,1.0,0.4906776547431946,1.0,1.0,0.0,1.0,-2.498323678970337,2.4983184337615967,5.020990556658944e-06,1.93101966381073,0.711644172668457,0.711644172668457,0.0,128.51368713378906,106.0,16842.603515625,-0.0,1437.4813232421875,1.0,283.1499938964844,285.18682861328125,289.4372253417969,290.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,20960.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390678882598877,1.0,0.0,0.0,1.9708802700042725,1.9708892107009888,2.5918740220731706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.646728515625,0.0,389.3238525390625,1895.4371337890625,0.0,1167.10595703125,0.5817980766296387,1.0,0.0,3.0,1.0,0.0
12075540,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.768471896648407,0.2627709805965423,0.2394775748252868,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8797452449798584,0.398703932762146,0.380338042974472,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9990000128746032,0.6662870645523071,0.4104314148426056,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7658849358558655,0.2600360214710235,0.2496501505374908,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.6643452644348145,0.1684406846761703,0.7736402153968811,285.7732849121094,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02069091796875,285.7742614746094,1.0,0.4823754429817199,1.0,1.0,0.0,1.0,-2.465256929397583,2.465251922607422,4.889008323516464e-06,1.905443787574768,0.6917047500610352,0.6917047500610352,0.0,122.83406066894533,109.0,16322.728515625,-0.0,1371.4136962890625,1.0,283.1499938964844,285.2313537597656,289.3910827636719,290.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,20903.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304478049278259,1.0,0.0,0.0,1.868963003158569,1.868971347808838,2.330745161316372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.419921875,0.0,342.8005065917969,1895.4371337890625,0.0,1111.098876953125,0.5575931668281555,1.0,0.0,3.0,1.0,0.0
12075600,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.768471896648407,0.2627709805965423,0.2394775748252868,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8797452449798584,0.398703932762146,0.380338042974472,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9990000128746032,0.6662870645523071,0.4104314148426056,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7658849358558655,0.2600360214710235,0.2496501505374908,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.6643452644348145,0.1684406846761703,0.7736402153968811,285.7732849121094,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02069091796875,285.7742614746094,1.0,0.4823754429817199,1.0,1.0,0.0,1.0,-2.465256929397583,2.465251922607422,4.889008323516464e-06,1.905443787574768,0.6917047500610352,0.6917047500610352,0.0,122.83406066894533,109.0,16322.728515625,-0.0,1371.4136962890625,1.0,283.1499938964844,285.2313537597656,289.3910827636719,290.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,20903.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304478049278259,1.0,0.0,0.0,1.868963003158569,1.868971347808838,2.330745161316372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.419921875,0.0,342.8005065917969,1895.4371337890625,0.0,1111.098876953125,0.5575931668281555,1.0,0.0,3.0,1.0,0.0
12075660,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7700079083442688,0.2606858313083648,0.2375141233205795,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8816944360733032,0.395707756280899,0.3774269819259643,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.9990000128746032,0.666212260723114,0.404651403427124,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7671880722045898,0.2577393651008606,0.2473910450935363,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.665141761302948,0.1667096614837646,0.765385091304779,285.8031921386719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0197448730469,285.8049621582031,1.0,0.477281779050827,1.0,1.0,0.0,1.0,-2.4398107528686523,2.4398059844970703,4.788248588738497e-06,1.8855382204055784,0.6705360412597656,0.6705360412597656,0.0,119.6890106201172,112.0,15821.4111328125,-0.0,1326.7481689453125,1.0,283.1499938964844,285.2843017578125,289.34161376953125,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,20922.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206231117248535,1.0,0.0,0.0,1.7646766901016235,1.764684557914734,2.0778955445166505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.707275390625,0.0,299.9115600585937,1895.4371337890625,0.0,1049.56396484375,0.5332920551300049,1.0,0.0,3.0,1.0,0.0
12075720,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7700079083442688,0.2606858313083648,0.2375141233205795,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8816944360733032,0.395707756280899,0.3774269819259643,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.9990000128746032,0.666212260723114,0.404651403427124,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7671880722045898,0.2577393651008606,0.2473910450935363,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.665141761302948,0.1667096614837646,0.765385091304779,285.8031921386719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0197448730469,285.8049621582031,1.0,0.477281779050827,1.0,1.0,0.0,1.0,-2.4398107528686523,2.4398059844970703,4.788248588738497e-06,1.8855382204055784,0.6705360412597656,0.6705360412597656,0.0,119.6890106201172,112.0,15821.4111328125,-0.0,1326.7481689453125,1.0,283.1499938964844,285.2843017578125,289.34161376953125,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,20922.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206231117248535,1.0,0.0,0.0,1.7646766901016235,1.764684557914734,2.0778955445166505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.707275390625,0.0,299.9115600585937,1895.4371337890625,0.0,1049.56396484375,0.5332920551300049,1.0,0.0,3.0,1.0,0.0
12075780,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.7688676714897156,0.2586591243743896,0.2356681376695633,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.8804745674133301,0.392762690782547,0.3746245503425598,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.9990000128746032,0.6654677987098694,0.4032825827598572,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7657989263534546,0.2554622888565063,0.245219200849533,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6635814309120178,0.165009543299675,0.7576431632041931,285.8463439941406,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0192565917969,285.8487854003906,1.0,0.4741575419902801,1.0,1.0,0.0,1.0,-2.420666456222534,2.4206619262695312,4.713268936029635e-06,1.8706222772598269,0.6483460068702698,0.6483460068702698,0.0,118.52642822265624,115.0,15333.681640625,-0.0,1298.6455078125,1.0,283.1499938964844,285.3502197265625,289.2933044433594,290.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,20959.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100185513496399,1.0,0.0,0.0,1.6573433876037598,1.657350778579712,1.8328141493384464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.248291015625,0.0,260.1301574707031,1895.4371337890625,0.0,986.0053100585938,0.5086767077445984,1.0,0.0,3.0,1.0,0.0
12075840,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.7688676714897156,0.2586591243743896,0.2356681376695633,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.8804745674133301,0.392762690782547,0.3746245503425598,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.9990000128746032,0.6654677987098694,0.4032825827598572,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7657989263534546,0.2554622888565063,0.245219200849533,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6635814309120178,0.165009543299675,0.7576431632041931,285.8463439941406,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0192565917969,285.8487854003906,1.0,0.4741575419902801,1.0,1.0,0.0,1.0,-2.420666456222534,2.4206619262695312,4.713268936029635e-06,1.8706222772598269,0.6483460068702698,0.6483460068702698,0.0,118.52642822265624,115.0,15333.681640625,-0.0,1298.6455078125,1.0,283.1499938964844,285.3502197265625,289.2933044433594,290.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,20959.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100185513496399,1.0,0.0,0.0,1.6573433876037598,1.657350778579712,1.8328141493384464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.248291015625,0.0,260.1301574707031,1895.4371337890625,0.0,986.0053100585938,0.5086767077445984,1.0,0.0,3.0,1.0,0.0
12075900,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7676118612289429,0.257666140794754,0.2347802072763443,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8790549039840698,0.3913160860538482,0.3732640147209167,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.6647135019302368,0.4037286043167114,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.7644146084785461,0.254334032535553,0.244159534573555,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.6621920466423035,0.164166584610939,0.7538901567459106,285.87255859375,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.01910400390625,285.8753662109375,1.0,0.4731488525867462,1.0,1.0,0.0,1.0,-2.4127180576324463,2.4127132892608643,4.68231746708625e-06,1.8644291162490845,0.6369099617004395,0.6369099617004395,0.0,118.44664764404295,115.0,15089.3974609375,-0.0,1288.745849609375,1.0,283.1499938964844,285.38787841796875,289.26971435546875,290.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,20974.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604573667049408,1.0,0.0,0.0,1.602626919746399,1.6026339530944824,1.7137925567567438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.743408203125,0.0,241.4111785888672,1895.4371337890625,0.0,954.5658569335938,0.4962701797485351,1.0,0.0,3.0,1.0,0.0
12075960,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.7660101652145386,0.2566875219345093,0.233913391828537,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8772251009941101,0.389887660741806,0.371929407119751,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.9990000128746032,0.6636883020401001,0.4047613739967346,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.7626831531524658,0.2532142996788025,0.2431164234876632,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.6604958176612854,0.163328617811203,0.7502018809318542,285.9019470214844,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0190124511719,285.90509033203125,1.0,0.4724318385124206,1.0,1.0,0.0,1.0,-2.4056286811828613,2.40562391281128,4.65480070488411e-06,1.8589051961898804,0.6252700090408325,0.6252700090408325,0.0,118.62805938720705,118.0,14843.2578125,-0.0,1280.9976806640625,1.0,283.1499938964844,285.4286804199219,289.2463073730469,290.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,20982.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990710258483887,1.0,0.0,0.0,1.5473699569702148,1.5473768711090088,1.597650367557435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.279052734375,0.0,223.51284790039065,1895.4371337890625,0.0,923.6404418945312,0.4838357269763946,1.0,0.0,3.0,1.0,0.0
12076020,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7620584964752197,0.2547783255577087,0.2322410643100738,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8726682662963867,0.3870905041694641,0.3693351149559021,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9990000128746032,0.6608754396438599,0.4081761240959167,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7584688067436218,0.2510044872760772,0.2410778403282165,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.6564430594444275,0.1616701781749725,0.7430001497268677,285.9701843261719,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0190124511719,285.9739990234375,1.0,0.4716868996620178,1.0,1.0,0.0,1.0,-2.3935022354125977,2.393497467041016,4.607926712196786e-06,1.8494558334350584,0.6014581918716431,0.6014581918716431,0.0,119.60039520263672,121.0,14342.1484375,-0.0,1270.530517578125,1.0,283.1499938964844,285.5196228027344,289.1994323730469,290.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,20966.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878914594650269,1.0,0.0,0.0,1.435988187789917,1.4359946250915527,1.3759262174062314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.179443359375,0.0,190.33770751953125,1895.4371337890625,0.0,863.60791015625,0.4590634107589721,1.0,0.0,3.0,1.0,0.0
12076080,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7620584964752197,0.2547783255577087,0.2322410643100738,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8726682662963867,0.3870905041694641,0.3693351149559021,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9990000128746032,0.6608754396438599,0.4081761240959167,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7584688067436218,0.2510044872760772,0.2410778403282165,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.6564430594444275,0.1616701781749725,0.7430001497268677,285.9701843261719,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0190124511719,285.9739990234375,1.0,0.4716868996620178,1.0,1.0,0.0,1.0,-2.3935022354125977,2.393497467041016,4.607926712196786e-06,1.8494558334350584,0.6014581918716431,0.6014581918716431,0.0,119.60039520263672,121.0,14342.1484375,-0.0,1270.530517578125,1.0,283.1499938964844,285.5196228027344,289.1994323730469,290.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,20966.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878914594650269,1.0,0.0,0.0,1.435988187789917,1.4359946250915527,1.3759262174062314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.179443359375,0.0,190.33770751953125,1895.4371337890625,0.0,863.60791015625,0.4590634107589721,1.0,0.0,3.0,1.0,0.0
12076140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7574910521507263,0.252946525812149,0.2306528389453888,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.8673576712608337,0.3843899667263031,0.366846889257431,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.9990000128746032,0.6571972370147705,0.4128659665584564,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.7536293864250183,0.2488406598567962,0.2391011863946914,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.6518482565879822,0.1600373238325119,0.7360081672668457,286.0509033203125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0192565917969,286.05535888671875,1.0,0.471626728773117,1.0,1.0,0.0,1.0,-2.383462905883789,2.383458375930786,4.5693059291807e-06,1.841631770133972,0.5770735144615173,0.5770735144615173,0.0,121.16753387451172,124.0,13825.9833984375,-0.0,1265.0216064453125,1.0,283.1499938964844,285.6225891113281,289.1517639160156,290.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,20899.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763607621192932,1.0,0.0,0.0,1.3249527215957642,1.3249586820602417,1.17137012978219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.578857421875,0.0,160.8798828125,1895.4371337890625,0.0,805.5533447265625,0.4347789287567138,1.0,0.0,3.0,1.0,0.0
12076200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7574910521507263,0.252946525812149,0.2306528389453888,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.8673576712608337,0.3843899667263031,0.366846889257431,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.9990000128746032,0.6571972370147705,0.4128659665584564,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.7536293864250183,0.2488406598567962,0.2391011863946914,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.6518482565879822,0.1600373238325119,0.7360081672668457,286.0509033203125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0192565917969,286.05535888671875,1.0,0.471626728773117,1.0,1.0,0.0,1.0,-2.383462905883789,2.383458375930786,4.5693059291807e-06,1.841631770133972,0.5770735144615173,0.5770735144615173,0.0,121.16753387451172,124.0,13825.9833984375,-0.0,1265.0216064453125,1.0,283.1499938964844,285.6225891113281,289.1517639160156,290.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,20899.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763607621192932,1.0,0.0,0.0,1.3249527215957642,1.3249586820602417,1.17137012978219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.578857421875,0.0,160.8798828125,1895.4371337890625,0.0,805.5533447265625,0.4347789287567138,1.0,0.0,3.0,1.0,0.0
12076260,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.753434956073761,0.2514974772930145,0.2294017374515533,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8625947833061218,0.3822032213211059,0.3648440241813659,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9990000128746032,0.6535785794258118,0.4174637496471405,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.7493186593055725,0.2470655888319015,0.2374897301197052,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.647780179977417,0.1586857885122299,0.7302781343460083,286.12799072265625,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0196533203125,286.1329650878906,1.0,0.4719617366790771,1.0,1.0,0.0,1.0,-2.3762569427490234,2.3762521743774414,4.54168639407726e-06,1.83601462841034,0.5562551021575928,0.5562551021575928,0.0,122.8095703125,124.0,13379.640625,-0.0,1263.1787109375,1.0,283.1499938964844,285.7176208496094,289.1109619140625,290.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,20800.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662633180618286,1.0,0.0,0.0,1.2333312034606934,1.2333369255065918,1.01496929971745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.92041015625,0.0,139.10191345214844,1895.4371337890625,0.0,757.7947998046875,0.4150858521461487,1.0,0.0,3.0,1.0,0.0
12076320,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.7526540756225586,0.2512304782867431,0.2291730344295501,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8616718649864197,0.3817953169345855,0.3644713461399078,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.9990000128746032,0.6528453230857849,0.4183886051177978,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.7484860420227051,0.2467338293790817,0.2371885627508163,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.6469952464103699,0.1584303379058838,0.7291999459266663,286.1435852050781,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0197448730469,286.1486511230469,1.0,0.4720569550991058,1.0,1.0,0.0,1.0,-2.374988079071045,2.374983549118042,4.536832875601249e-06,1.835025668144226,0.5522632002830505,0.5522632002830505,0.0,123.14817810058594,112.0,13293.3125,-0.0,1263.054931640625,1.0,283.1499938964844,285.7365417480469,289.1031494140625,290.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,20777.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642884373664856,1.0,0.0,0.0,1.2161496877670288,1.2161552906036377,9.86887087606192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.423095703125,0.0,135.25997924804688,1895.4371337890625,0.0,748.7789306640625,0.4114310443401336,1.0,0.0,3.0,1.0,0.0
12076380,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.7532000541687012,0.2495926171541214,0.2276359647512436,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.8623160719871521,0.3792802095413208,0.3620316684246063,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.9990000128746032,0.649090051651001,0.4146502315998077,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7486039400100708,0.2446839213371276,0.2351852804422378,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.6467206478118896,0.1568355858325958,0.7217490673065186,286.2396545410156,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0202941894531,286.2445068359375,1.0,0.4674975275993347,1.0,1.0,0.0,1.0,-2.354377508163452,2.3543732166290283,4.458790044736816e-06,1.8191944360733032,0.5270320177078247,0.5270320177078247,0.0,120.98322296142578,100.0,12702.4765625,-0.0,1230.2613525390625,1.0,283.1499938964844,285.8541259765625,289.0534362792969,289.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,20613.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551455557346344,1.0,0.0,0.0,1.1110894680023191,1.1110947132110596,8.237424964363529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.61669921875,0.0,113.37590789794922,1895.4371337890625,0.0,692.6917114257812,0.3894051909446716,1.0,0.0,3.0,1.0,0.0
12076440,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.7532000541687012,0.2495926171541214,0.2276359647512436,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.8623160719871521,0.3792802095413208,0.3620316684246063,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.9990000128746032,0.649090051651001,0.4146502315998077,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7486039400100708,0.2446839213371276,0.2351852804422378,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.6467206478118896,0.1568355858325958,0.7217490673065186,286.2396545410156,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0202941894531,286.2445068359375,1.0,0.4674975275993347,1.0,1.0,0.0,1.0,-2.354377508163452,2.3543732166290283,4.458790044736816e-06,1.8191944360733032,0.5270320177078247,0.5270320177078247,0.0,120.98322296142578,100.0,12702.4765625,-0.0,1230.2613525390625,1.0,283.1499938964844,285.8541259765625,289.0534362792969,289.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,20613.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551455557346344,1.0,0.0,0.0,1.1110894680023191,1.1110947132110596,8.237424964363529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.61669921875,0.0,113.37590789794922,1895.4371337890625,0.0,692.6917114257812,0.3894051909446716,1.0,0.0,3.0,1.0,0.0
12076500,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28643798828125,0.7551559805870056,0.2488020807504654,0.2268486022949218,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.8646193742752075,0.3780504763126373,0.3607924282550812,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.9990000128746032,0.648114800453186,0.409921795129776,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.286376953125,0.7502995133399963,0.2436746507883072,0.2341540902853012,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.6480191349983215,0.1560646593570709,0.7178886532783508,286.2873229980469,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0207824707031,286.2922668457031,1.0,0.4639465808868408,1.0,1.0,0.0,1.0,-2.3403897285461426,2.34038519859314,4.406071639095899e-06,1.8083635568618768,0.5142338871955872,0.5142338871955872,0.0,118.63926696777344,100.0,12388.970703125,-0.0,1204.804443359375,1.0,283.1499938964844,285.91278076171875,289.0277099609375,289.9308776855469,293.1499938964844,293.1499938964844,283.1499938964844,20518.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445807576179504,1.0,0.0,0.0,1.0602123737335205,1.0602174997329712,7.500308640828734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.8525390625,0.0,103.7430419921875,1895.4371337890625,0.0,664.3668212890625,0.3789781928062439,1.0,0.0,3.0,1.0,0.0
12076560,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.7580381631851196,0.2480317801237106,0.2260582894086837,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.86800616979599,0.3768403530120849,0.3595494627952575,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.9990000128746032,0.6477910876274109,0.4037496447563171,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.7528887391090393,0.2426764667034149,0.2331113368272781,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.650119423866272,0.1553218215703964,0.71403568983078,286.3355712890625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02154541015625,286.3406066894531,1.0,0.4597296416759491,1.0,1.0,0.0,1.0,-2.3246538639068604,2.3246495723724365,4.347133653936908e-06,1.7961653470993042,0.5013293623924255,0.5013293623924255,0.0,115.69380950927734,103.0,12067.6884765625,-0.0,1175.2674560546875,1.0,283.1499938964844,285.97186279296875,289.00152587890625,289.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,20416.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373257398605347,1.0,0.0,0.0,1.0105977058410645,1.0106027126312256,6.814752140371638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.770751953125,0.0,94.9250717163086,1895.4371337890625,0.0,635.723388671875,0.3689838647842407,1.0,0.0,3.0,1.0,0.0
12076620,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.760124921798706,0.2465755045413971,0.2246438860893249,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8703997135162354,0.3745134174823761,0.3572418093681335,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.9990000128746032,0.6480544805526733,0.3978767395019531,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.7544220089912415,0.240730345249176,0.2311695665121078,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43896484375,0.6512338519096375,0.1539470255374908,0.7072839736938477,286.4422302246094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02398681640625,286.44830322265625,1.0,0.4551043808460235,1.0,1.0,0.0,1.0,-2.3026723861694336,2.3026680946350098,4.265144070814131e-06,1.7789249420166016,0.4753742516040802,0.4753742516040802,0.0,112.70819854736328,106.0,11447.1865234375,-0.0,1139.039794921875,1.0,283.1499938964844,286.0972900390625,288.9492492675781,289.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,20185.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216814875602722,1.0,0.0,0.0,0.915842056274414,0.9158467650413512,5.5967330325756854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.28759765625,0.0,79.57003784179688,1895.4371337890625,0.0,578.1094360351562,0.3504265248775482,1.0,0.0,3.0,1.0,0.0
12076680,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.760124921798706,0.2465755045413971,0.2246438860893249,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8703997135162354,0.3745134174823761,0.3572418093681335,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.9990000128746032,0.6480544805526733,0.3978767395019531,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.7544220089912415,0.240730345249176,0.2311695665121078,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43896484375,0.6512338519096375,0.1539470255374908,0.7072839736938477,286.4422302246094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02398681640625,286.44830322265625,1.0,0.4551043808460235,1.0,1.0,0.0,1.0,-2.3026723861694336,2.3026680946350098,4.265144070814131e-06,1.7789249420166016,0.4753742516040802,0.4753742516040802,0.0,112.70819854736328,106.0,11447.1865234375,-0.0,1139.039794921875,1.0,283.1499938964844,286.0972900390625,288.9492492675781,289.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,20185.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216814875602722,1.0,0.0,0.0,0.915842056274414,0.9158467650413512,5.5967330325756854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.28759765625,0.0,79.57003784179688,1895.4371337890625,0.0,578.1094360351562,0.3504265248775482,1.0,0.0,3.0,1.0,0.0
12076740,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.7598041892051697,0.2452336549758911,0.2233908027410507,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.869914174079895,0.3723098337650299,0.3551145493984222,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.9990000128746032,0.6480416655540466,0.3961653113365173,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7535620927810669,0.2388666272163391,0.2293660640716552,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.6503378748893738,0.1526664197444915,0.7013323307037354,286.5626525878906,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0270690917969,286.5693359375,1.0,0.4524429142475128,1.0,1.0,0.0,1.0,-2.287235975265503,2.287231683731079,4.208143309369916e-06,1.7668651342391968,0.449411004781723,0.449411004781723,0.0,111.5718231201172,109.0,10844.181640625,-0.0,1117.701904296875,1.0,283.1499938964844,286.232421875,288.9000549316406,289.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,19932.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050168037414551,1.0,0.0,0.0,0.8281244039535522,0.8281288743019104,4.575985457222488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.341796875,0.0,66.97623443603516,1895.4371337890625,0.0,522.5527954101562,0.3339689075946808,1.0,0.0,3.0,1.0,0.0
12076800,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.7598041892051697,0.2452336549758911,0.2233908027410507,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.869914174079895,0.3723098337650299,0.3551145493984222,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.9990000128746032,0.6480416655540466,0.3961653113365173,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7535620927810669,0.2388666272163391,0.2293660640716552,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.6503378748893738,0.1526664197444915,0.7013323307037354,286.5626525878906,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0270690917969,286.5693359375,1.0,0.4524429142475128,1.0,1.0,0.0,1.0,-2.287235975265503,2.287231683731079,4.208143309369916e-06,1.7668651342391968,0.449411004781723,0.449411004781723,0.0,111.5718231201172,109.0,10844.181640625,-0.0,1117.701904296875,1.0,283.1499938964844,286.232421875,288.9000549316406,289.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,19932.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050168037414551,1.0,0.0,0.0,0.8281244039535522,0.8281288743019104,4.575985457222488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.341796875,0.0,66.97623443603516,1895.4371337890625,0.0,522.5527954101562,0.3339689075946808,1.0,0.0,3.0,1.0,0.0
12076860,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.7579219341278076,0.2439991384744644,0.2222777903079986,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69189453125,0.8675535321235657,0.3702370524406433,0.353150874376297,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.9990000128746032,0.6473475098609924,0.3971834778785705,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7511463165283203,0.2370748221874237,0.227676585316658,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687744140625,0.6481053233146667,0.1514409482479095,0.6958615183830261,286.6916198730469,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.03033447265625,286.6986999511719,1.0,0.4511995613574981,1.0,1.0,0.0,1.0,-2.2761590480804443,2.2761547565460205,4.16748571296921e-06,1.7582085132598877,0.4235320389270782,0.4235320389270782,0.0,111.63200378417967,112.0,10253.62109375,-0.0,1105.938232421875,1.0,283.1499938964844,286.37213134765625,288.8495788574219,289.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,19673.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487018346786499,1.0,0.0,0.0,0.7479140758514404,0.7479183077812195,3.732474596063184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.817138671875,0.0,56.72003936767578,1895.4371337890625,0.0,468.6661071777344,0.3196713030338287,1.0,0.0,3.0,1.0,0.0
12076920,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.7579219341278076,0.2439991384744644,0.2222777903079986,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69189453125,0.8675535321235657,0.3702370524406433,0.353150874376297,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.9990000128746032,0.6473475098609924,0.3971834778785705,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7511463165283203,0.2370748221874237,0.227676585316658,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687744140625,0.6481053233146667,0.1514409482479095,0.6958615183830261,286.6916198730469,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.03033447265625,286.6986999511719,1.0,0.4511995613574981,1.0,1.0,0.0,1.0,-2.2761590480804443,2.2761547565460205,4.16748571296921e-06,1.7582085132598877,0.4235320389270782,0.4235320389270782,0.0,111.63200378417967,112.0,10253.62109375,-0.0,1105.938232421875,1.0,283.1499938964844,286.37213134765625,288.8495788574219,289.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,19673.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487018346786499,1.0,0.0,0.0,0.7479140758514404,0.7479183077812195,3.732474596063184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.817138671875,0.0,56.72003936767578,1895.4371337890625,0.0,468.6661071777344,0.3196713030338287,1.0,0.0,3.0,1.0,0.0
12076980,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.7549889087677002,0.2428515702486038,0.2212749421596527,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8639327883720398,0.3682743310928345,0.3513266444206238,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.9990000128746032,0.6458923816680908,0.4001224637031555,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.7476828098297119,0.2353345602750778,0.2260701060295105,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.6449697613716125,0.1502501368522644,0.6907057762145996,286.82574462890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0335388183594,286.83306884765625,1.0,0.4509649574756622,1.0,1.0,0.0,1.0,-2.2681684494018555,2.2681643962860107,4.1382850213267375e-06,1.7519631385803225,0.3978084623813629,0.3978084623813629,0.0,112.53909301757812,115.0,9675.1962890625,-0.0,1100.8477783203125,1.0,283.1499938964844,286.5130920410156,288.7986145019531,289.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19421.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671705067157745,1.0,0.0,0.0,0.6752212047576904,0.6752253174781799,3.042184815171822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.7294921875,0.0,48.37833404541016,1895.4371337890625,0.0,415.794677734375,0.3074866533279419,1.0,0.0,3.0,1.0,0.0
12077040,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.7549889087677002,0.2428515702486038,0.2212749421596527,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8639327883720398,0.3682743310928345,0.3513266444206238,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.9990000128746032,0.6458923816680908,0.4001224637031555,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.7476828098297119,0.2353345602750778,0.2260701060295105,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.6449697613716125,0.1502501368522644,0.6907057762145996,286.82574462890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0335388183594,286.83306884765625,1.0,0.4509649574756622,1.0,1.0,0.0,1.0,-2.2681684494018555,2.2681643962860107,4.1382850213267375e-06,1.7519631385803225,0.3978084623813629,0.3978084623813629,0.0,112.53909301757812,115.0,9675.1962890625,-0.0,1100.8477783203125,1.0,283.1499938964844,286.5130920410156,288.7986145019531,289.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19421.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671705067157745,1.0,0.0,0.0,0.6752212047576904,0.6752253174781799,3.042184815171822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.7294921875,0.0,48.37833404541016,1895.4371337890625,0.0,415.794677734375,0.3074866533279419,1.0,0.0,3.0,1.0,0.0
12077100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.7532503604888916,0.2423047572374344,0.2208073139190673,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8617933392524719,0.3673254251480102,0.3504559099674225,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.9990000128746032,0.6448895931243896,0.4021284282207489,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.7456781268119812,0.2344774752855301,0.2252893894910812,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.6431683897972107,0.1496632546186447,0.6882121562957764,286.8937683105469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0350646972656,286.9011535644531,1.0,0.4511327743530273,1.0,1.0,0.0,1.0,-2.2650363445281982,2.265032291412353,4.126869043830084e-06,1.7495152950286863,0.3850176036357879,0.3850176036357879,0.0,113.23333740234376,115.0,9391.048828125,-0.0,1100.1661376953125,1.0,283.1499938964844,286.5831298828125,288.7744445800781,289.47442626953125,293.1499938964844,293.1499938964844,283.1499938964844,19304.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456711858510971,1.0,0.0,0.0,0.6416394710540771,0.6416435241699219,2.7471072527873733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.026123046875,0.0,44.812625885009766,1895.4371337890625,0.0,390.3957214355469,0.3021396100521087,1.0,0.0,3.0,1.0,0.0
12077160,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.7513824701309204,0.2417725175619125,0.2203581035137176,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622497558594,0.8594965934753418,0.3663942515850067,0.3496075570583343,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.9990000128746032,0.6437162756919861,0.4044132530689239,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.7435423135757446,0.2336258590221405,0.2245194166898727,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.6412558555603027,0.1490795165300369,0.6857583522796631,286.9619445800781,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0365295410156,286.9693298339844,1.0,0.4514501094818115,1.0,1.0,0.0,1.0,-2.262349367141724,2.262345314025879,4.117089247301919e-06,1.747415542602539,0.3722768425941467,0.3722768425941467,0.0,114.05550384521484,118.0,9110.568359375,-0.0,1100.4547119140625,1.0,283.1499938964844,286.65240478515625,288.7514953613281,289.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,19194.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460252821445465,1.0,0.0,0.0,0.6098244786262512,0.6098284721374512,2.481436744972143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.92529296875,0.0,41.59357452392578,1895.4371337890625,0.0,366.0143127441406,0.2972490489482879,1.0,0.0,3.0,1.0,0.0
12077220,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964050292969,0.7473770976066589,0.240741565823555,0.2195033878087997,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979309082031,0.8545776605606079,0.3645775616168976,0.3479669988155365,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.9990000128746032,0.6409062147140503,0.4096355736255646,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.7389916181564331,0.2319303452968597,0.2230006009340286,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935974121094,0.6371946334838867,0.1479133367538452,0.6809219717979431,287.09765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0392150878906,287.10498046875,1.0,0.452436625957489,1.0,1.0,0.0,1.0,-2.2579901218414307,2.257986068725586,4.101253125554649e-06,1.744011402130127,0.3469468057155609,0.3469468057155609,0.0,116.00769805908205,106.0,8561.328125,-0.0,1103.2974853515625,1.0,283.1499938964844,286.78778076171875,288.7093505859375,289.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18995.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243221580982208,1.0,0.0,0.0,0.5511847138404846,0.551188588142395,2.0271590628340164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.6044921875,0.0,36.04319381713867,1895.4371337890625,0.0,320.7885131835937,0.2886986434459686,1.0,0.0,3.0,1.0,0.0
12077280,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964050292969,0.7473770976066589,0.240741565823555,0.2195033878087997,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979309082031,0.8545776605606079,0.3645775616168976,0.3479669988155365,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.9990000128746032,0.6409062147140503,0.4096355736255646,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.7389916181564331,0.2319303452968597,0.2230006009340286,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935974121094,0.6371946334838867,0.1479133367538452,0.6809219717979431,287.09765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0392150878906,287.10498046875,1.0,0.452436625957489,1.0,1.0,0.0,1.0,-2.2579901218414307,2.257986068725586,4.101253125554649e-06,1.744011402130127,0.3469468057155609,0.3469468057155609,0.0,116.00769805908205,106.0,8561.328125,-0.0,1103.2974853515625,1.0,283.1499938964844,286.78778076171875,288.7093505859375,289.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18995.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243221580982208,1.0,0.0,0.0,0.5511847138404846,0.551188588142395,2.0271590628340164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.6044921875,0.0,36.04319381713867,1895.4371337890625,0.0,320.7885131835937,0.2886986434459686,1.0,0.0,3.0,1.0,0.0
