time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.7486051321029663,0.2397176176309585,0.2185301184654235,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.8558485507965088,0.3627825975418091,0.3462176024913788,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.9990000128746032,0.6385363936424255,0.4057224690914154,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2224426269531,0.7394661903381348,0.2302112281322479,0.2213261127471923,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200927734375,0.6374651789665222,0.1467213481664657,0.6753203272819519,287.2237243652344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0412902832031,287.2301025390625,1.0,0.4483865797519684,1.0,1.0,0.0,1.0,-2.2412941455841064,2.2412900924682617,4.041297415824374e-06,1.7312045097351074,0.321684181690216,0.321684181690216,0.0,113.95622253417967,94.0,8008.2021484375,-0.0,1077.66357421875,1.0,283.1499938964844,286.9141540527344,288.6714782714844,289.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18831.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025703370571136,1.0,0.0,0.0,0.4985130727291107,0.498518705368042,1.6582369255502272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.989990234375,0.0,31.4567813873291,1895.4371337890625,0.0,280.21484375,0.2815656065940857,1.0,0.0,3.0,1.0,0.0
12077400,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.7486051321029663,0.2397176176309585,0.2185301184654235,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.8558485507965088,0.3627825975418091,0.3462176024913788,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.9990000128746032,0.6385363936424255,0.4057224690914154,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2224426269531,0.7394661903381348,0.2302112281322479,0.2213261127471923,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200927734375,0.6374651789665222,0.1467213481664657,0.6753203272819519,287.2237243652344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0412902832031,287.2301025390625,1.0,0.4483865797519684,1.0,1.0,0.0,1.0,-2.2412941455841064,2.2412900924682617,4.041297415824374e-06,1.7312045097351074,0.321684181690216,0.321684181690216,0.0,113.95622253417967,94.0,8008.2021484375,-0.0,1077.66357421875,1.0,283.1499938964844,286.9141540527344,288.6714782714844,289.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18831.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025703370571136,1.0,0.0,0.0,0.4985130727291107,0.498518705368042,1.6582369255502272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.989990234375,0.0,31.4567813873291,1895.4371337890625,0.0,280.21484375,0.2815656065940857,1.0,0.0,3.0,1.0,0.0
12077460,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.7534887194633484,0.2387677729129791,0.2175366282463073,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.861443042755127,0.3611156344413757,0.3445031940937042,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9990000128746032,0.638229489326477,0.3957844972610473,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.7434782385826111,0.2286125421524047,0.2196687459945678,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.6408154368400574,0.1456330865621566,0.6696918606758118,287.3290405273437,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04296875,287.335205078125,1.0,0.4417251050472259,1.0,1.0,0.0,1.0,-2.217358350753784,2.2173542976379395,3.955836746172281e-06,1.7126524448394775,0.2983609735965729,0.2983609735965729,0.0,109.35389709472656,94.0,7497.00439453125,-0.0,1035.2257080078125,1.0,283.1499938964844,287.0192565917969,288.63916015625,289.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18642.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826478123664856,1.0,0.0,0.0,0.453704684972763,0.4651818871498108,1.3735359516431345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.035400390625,0.0,28.49608993530273,1895.4371337890625,0.0,246.1855926513672,0.276337593793869,1.0,0.0,3.0,1.0,0.0
12077520,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3370666503906,0.7540584206581116,0.2386851012706756,0.217446893453598,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33837890625,0.862099289894104,0.3609701693058014,0.3443500101566314,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392944335937,0.9990000128746032,0.6382980942726135,0.3946984410285949,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.7439640760421753,0.2284733355045318,0.2195209562778473,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346252441406,0.6412272453308105,0.1455398648977279,0.6691919565200806,287.3381042480469,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0430908203125,287.3442687988281,1.0,0.4410394430160522,1.0,1.0,0.0,1.0,-2.21498441696167,2.214980363845825,3.947410277760355e-06,1.7108101844787598,0.2963325977325439,0.2963325977325439,0.0,108.86428833007812,97.0,7452.22509765625,-0.0,1030.936279296875,1.0,283.1499938964844,287.0281677246094,288.6365661621094,289.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18618.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809334337711334,1.0,0.0,0.0,0.4498981237411499,0.4642919898033142,1.3505847995531894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.842529296875,0.0,28.368745803833008,1895.4371337890625,0.0,243.36529541015625,0.2759846746921539,1.0,0.0,3.0,1.0,0.0
12077580,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.7566981315612793,0.2376821190118789,0.2164538204669952,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8650112152099609,0.3591943979263305,0.3425755798816681,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45709228515625,0.9990000128746032,0.6394857168197632,0.388694554567337,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.7457262873649597,0.2267618477344513,0.2178075909614563,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.6426792740821838,0.1444159001111984,0.6636570692062378,287.45587158203125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04541015625,287.46246337890625,1.0,0.4367620944976806,1.0,1.0,0.0,1.0,-2.1957311630249023,2.1957273483276367,3.879130417772103e-06,1.6956955194473269,0.271089643239975,0.271089643239975,0.0,105.99695587158205,100.0,6921.349609375,-0.0,1000.5858764648438,1.0,283.1499938964844,287.1400451660156,288.6050720214844,289.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,18340.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359731912612915,1.0,0.0,0.0,0.4052463173866272,0.4681277573108673,1.095800872263908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.941162109375,0.0,27.83358192443848,1895.4371337890625,0.0,209.4895172119141,0.2728413641452789,1.0,0.0,3.0,1.0,0.0
12077640,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.7566981315612793,0.2376821190118789,0.2164538204669952,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8650112152099609,0.3591943979263305,0.3425755798816681,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45709228515625,0.9990000128746032,0.6394857168197632,0.388694554567337,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.7457262873649597,0.2267618477344513,0.2178075909614563,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.6426792740821838,0.1444159001111984,0.6636570692062378,287.45587158203125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04541015625,287.46246337890625,1.0,0.4367620944976806,1.0,1.0,0.0,1.0,-2.1957311630249023,2.1957273483276367,3.879130417772103e-06,1.6956955194473269,0.271089643239975,0.271089643239975,0.0,105.99695587158205,100.0,6921.349609375,-0.0,1000.5858764648438,1.0,283.1499938964844,287.1400451660156,288.6050720214844,289.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,18340.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359731912612915,1.0,0.0,0.0,0.4052463173866272,0.4681277573108673,1.095800872263908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.941162109375,0.0,27.83358192443848,1895.4371337890625,0.0,209.4895172119141,0.2728413641452789,1.0,0.0,3.0,1.0,0.0
12077700,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.7569961547851562,0.2371893525123596,0.2159928232431411,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.8652646541595459,0.358325183391571,0.3417343199253082,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5158996582031,0.9990000128746032,0.6399902105331421,0.3873989284038543,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.7456223368644714,0.2259119153022766,0.2169860154390335,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51104736328125,0.6425638794898987,0.1438615024089813,0.6610772013664246,287.5146789550781,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04718017578125,287.5211486816406,1.0,0.4353808164596557,1.0,1.0,0.0,1.0,-2.188523292541504,2.1885194778442383,3.853778707707534e-06,1.6900649070739746,0.258526086807251,0.258526086807251,0.0,105.29606628417967,100.0,6672.9296875,-0.0,990.7320556640624,1.0,283.1499938964844,287.1951904296875,288.5909729003906,289.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18257.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472156226634979,1.0,0.0,0.0,0.3852247297763824,0.4721073806285858,9.908253773005526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.9083251953125,0.0,27.79840660095215,1895.4371337890625,0.0,190.0650329589844,0.2718393802642822,1.0,0.0,3.0,1.0,0.0
12077760,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.7567753195762634,0.2366950660943985,0.2155448943376541,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.8649116158485413,0.3574596643447876,0.3409123718738556,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.9990000128746032,0.6403247117996216,0.3869413137435913,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707397460937,0.7450199723243713,0.2250585854053497,0.216176375746727,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684509277344,0.6420161724090576,0.1433029025793075,0.6585524678230286,287.5719909667969,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04901123046875,287.57830810546875,1.0,0.4344064891338348,1.0,1.0,0.0,1.0,-2.182441711425781,2.182437896728516,3.832461516140029e-06,1.6853162050247192,0.2459828108549118,0.2459828108549118,0.0,104.94743347167967,103.0,6434.91162109375,-0.0,983.3641967773438,1.0,283.1499938964844,287.24859619140625,288.58087158203125,289.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18204.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337646126747131,1.0,0.0,0.0,0.3665038049221039,0.4752295613288879,9.020682867344476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.27197265625,0.0,27.764392852783203,1895.4371337890625,0.0,169.33839416503906,0.271030843257904,1.0,0.0,3.0,1.0,0.0
12077820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.7550549507141113,0.2356849908828735,0.2146641165018081,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.86271733045578,0.3557165861129761,0.3392952978610992,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827087402344,0.9990000128746032,0.6403304934501648,0.3880637884140014,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.742591142654419,0.2233235538005828,0.2145669907331466,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.6398504972457886,0.1421577632427215,0.6535460352897644,287.6815490722656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.05181884765625,287.6875305175781,1.0,0.433424711227417,1.0,1.0,0.0,1.0,-2.172841310501098,2.172837495803833,3.798950501732179e-06,1.67782723903656,0.2209386080503463,0.2209386080503463,0.0,105.09872436523438,106.0,5986.33349609375,-0.0,974.4010009765624,1.0,283.1499938964844,287.3510131835937,288.5736694335937,289.0148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18150.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062277138233185,1.0,0.0,0.0,0.3322051465511322,0.4790972769260406,7.651213884685149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.2779541015625,0.0,27.652889251708984,1895.4371337890625,0.0,126.18912506103516,0.2697305679321289,1.0,0.0,3.0,1.0,0.0
12077880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.7550549507141113,0.2356849908828735,0.2146641165018081,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.86271733045578,0.3557165861129761,0.3392952978610992,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827087402344,0.9990000128746032,0.6403304934501648,0.3880637884140014,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.742591142654419,0.2233235538005828,0.2145669907331466,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.6398504972457886,0.1421577632427215,0.6535460352897644,287.6815490722656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.05181884765625,287.6875305175781,1.0,0.433424711227417,1.0,1.0,0.0,1.0,-2.172841310501098,2.172837495803833,3.798950501732179e-06,1.67782723903656,0.2209386080503463,0.2209386080503463,0.0,105.09872436523438,106.0,5986.33349609375,-0.0,974.4010009765624,1.0,283.1499938964844,287.3510131835937,288.5736694335937,289.0148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18150.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062277138233185,1.0,0.0,0.0,0.3322051465511322,0.4790972769260406,7.651213884685149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.2779541015625,0.0,27.652889251708984,1895.4371337890625,0.0,126.18912506103516,0.2697305679321289,1.0,0.0,3.0,1.0,0.0
12077940,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.7520484924316406,0.0,0.2137768864631652,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.8590319156646729,0.0,0.3376781046390533,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.9990000128746032,0.0,0.3912563920021057,297.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.738930881023407,0.0,0.2129390090703964,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.636607825756073,0.0,0.6484825015068054,287.7845153808594,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0526123046875,287.7901611328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1656291484832764,2.1656253337860107,3.77389915229287e-06,1.6722127199172974,0.0,0.0,0.0,106.1124496459961,60.0,5570.17333984375,-0.0,971.02978515625,0.0,283.1499938964844,287.45050048828125,288.63848876953125,289.01904296875,293.1499938964844,293.1499938964844,278.1499938964844,18125.595703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3013311326503753,0.4811182916164398,6.630286986109013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,27.505056381225582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.7520484924316406,0.0,0.2137768864631652,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.8590319156646729,0.0,0.3376781046390533,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.9990000128746032,0.0,0.3912563920021057,297.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.738930881023407,0.0,0.2129390090703964,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.636607825756073,0.0,0.6484825015068054,287.7845153808594,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0526123046875,287.7901611328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1656291484832764,2.1656253337860107,3.77389915229287e-06,1.6722127199172974,0.0,0.0,0.0,106.1124496459961,60.0,5570.17333984375,-0.0,971.02978515625,0.0,283.1499938964844,287.45050048828125,288.63848876953125,289.01904296875,293.1499938964844,293.1499938964844,278.1499938964844,18125.595703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3013311326503753,0.4811182916164398,6.630286986109013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,27.505056381225582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.0006717023206874,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.378456562757492,0.0,0.0007073358865454,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.378456562757492,0.0,0.0005224359920248,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0007073347223922,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.0033552888780832,287.8604431152344,294.1499938964844,290.3082580566406,285.61395263671875,290.3450622558594,296.68316650390625,286.6212463378906,0.0,0.0,0.7853101491928101,0.7853101491928101,0.2146898508071899,1.0,-0.0071581364609301,0.0072072022594511,-4.906572212348692e-05,-0.0089987106621265,0.0,0.0,0.0,-0.0376267917454242,60.0,903.25341796875,-0.0,-3.493490567052504e-06,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,1.3096723705530168e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1571137097939705e-15,2.3447155234914124e-15,3.475896944478785e-21,1.3684850995454578e-11,1.3684828444049387e-11,2.2732049852951498e-17,0.0,0.0,-0.0,0.0,0.0,8.701151808324898e-26,4.1490632316610435e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0008616828126832,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0013199418317526,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0005382085801102,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0008625000482425,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0027695291209965,287.8578186035156,294.1499938964844,290.27227783203125,285.603271484375,290.3418884277344,296.22283935546875,286.0772399902344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070099541917443,0.0068543921224772,0.0001555620110593,-0.0092981755733489,0.0,0.0,0.0,-0.0373037457466125,60.0,365.2991943359375,-0.0,-3.962471964769065e-06,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.877472684169838e-25,-3.359337047790062e-25,-2.529194277174997e-28,-2.6190492407626013e-18,-2.6171872572037444e-18,-1.8619566997207643e-21,0.0,0.0,-0.0,0.0,0.0,2.017869788627737e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0001160052270279,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0001340101880487,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001198978861793,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001208690664498,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,0.000535380328074,287.85498046875,294.1499938964844,290.2335205078125,285.5920104980469,290.3385925292969,295.6067810058594,285.88055419921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012316710781306,0.0024402691051363,-0.0012085981434211,-0.0124139720574021,0.0,0.0,0.0,-0.0080419164150953,60.0,139.0352325439453,-0.0,-1.0341737777253004e-07,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8245671318893184e-39,-7.97280251925012e-39,-1.8130574063804856e-39,2.4727743694008742e-20,1.9968453410934063e-20,4.759290283074682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.441359725315124e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,9.966888319468126e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.405050564557314e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.93951762211509e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.000470697064884,287.8537902832031,294.1499938964844,290.1948547363281,285.5809936523437,290.3374328613281,294.9833984375,285.8373413085937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010060516651719,0.00063499371754,0.0003710579476319,-0.0141493408009409,0.0,0.0,0.0,-0.007601992227137,60.0,52.43126678466797,-0.0,-6.900519622377034e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.88408705555683e-21,3.5163104527363254e-21,3.3677770067172877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.394869266543536e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.893487731460482e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,7.307689520530403e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.893222159007564e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0004692841903306,287.8525085449219,294.1499938964844,290.15625,285.5702209472656,290.3359680175781,294.4267578125,285.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011033155024,2.8434630650053805e-08,0.0010010749101638,-0.0147610157728195,0.0,0.0,0.0,-0.0077855358831584,60.0,20.84538650512696,-0.0,-6.834012822309887e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.98923027402413e-21,3.4952815667047955e-21,3.4939483034225506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.393897926202044e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.892251546261832e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.306399493245408e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.892222442431375e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004692436195909,287.85113525390625,294.1499938964844,290.11773681640625,285.5596618652344,290.3341979980469,293.9306335449219,285.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.399970054626465,-0.0,-6.832597421180253e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990171353529622e-21,3.4950921391133465e-21,3.4950792144162754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.392795618623496e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.891088120639324e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,7.305536564672366e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.891061927191912e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004691886424552,287.8480834960937,294.1499938964844,290.0409240722656,285.53924560546875,290.3296813964844,293.0924072265625,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6421761512756334,-0.0,-6.83096743614442e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990180239258858e-21,3.495090119629429e-21,3.495090119629429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.392795618623496e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.891088120639324e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,7.305536564672366e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.891061927191912e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004691886424552,287.8480834960937,294.1499938964844,290.0409240722656,285.53924560546875,290.3296813964844,293.0924072265625,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6421761512756334,-0.0,-6.83096743614442e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990180239258858e-21,3.495090119629429e-21,3.495090119629429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.391795902047306e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.890035289572552e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,7.30475876480341e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.89000909612514e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.000469138729386,287.8446350097656,294.1499938964844,289.9643859863281,285.51959228515625,290.3238830566406,292.421630859375,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.859049320220948,-0.0,-6.829486665083095e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.391795902047306e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.890035289572552e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,7.30475876480341e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.89000909612514e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.000469138729386,287.8446350097656,294.1499938964844,289.9643859863281,285.51959228515625,290.3238830566406,292.421630859375,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.859049320220948,-0.0,-6.829486665083095e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.39093079068698e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.889123612083496e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.304085011128336e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.889098146231844e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0004690955101978,287.8408203125,294.1499938964844,289.88818359375,285.5007019042969,290.3168334960937,291.880859375,286.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667729139328003,-0.0,-6.828202003816841e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.39093079068698e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.889123612083496e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.304085011128336e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.889098146231844e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0004690955101978,287.8408203125,294.1499938964844,289.88818359375,285.5007019042969,290.3168334960937,291.880859375,286.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667729139328003,-0.0,-6.828202003816841e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.39023375394754e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.888389467960224e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.30354295228608e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.888364002108574e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,0.0004690607020165,287.836669921875,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.4414978027344,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.558072805404663,-0.0,-6.82716319033716e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.39023375394754e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.888389467960224e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.30354295228608e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.888364002108574e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,0.0004690607020165,287.836669921875,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.4414978027344,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.558072805404663,-0.0,-6.82716319033716e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.389958722749724e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.88809988484718e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,7.303328311536461e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.88807441899553e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0004690469650086,287.83447265625,294.1499938964844,289.7744445800781,285.4734802246094,290.303955078125,291.2526550292969,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.509536027908325,-0.0,-6.826750365007683e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.389737533638254e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.887866326607764e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,7.303156598936766e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.887841588351876e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.000469035905553,287.83221435546875,294.1499938964844,289.7366638183594,285.4646911621094,290.299072265625,291.08123779296875,286.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4626803398132324,-0.0,-6.82641569937914e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.389469778398052e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.887584747048096e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.302947778953239e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.887560008792208e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004690225468948,287.8274841308594,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7825622558594,286.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.372241735458374,-0.0,-6.826001452964192e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.389469778398052e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.887584747048096e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.302947778953239e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.887560008792208e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004690225468948,287.8274841308594,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7825622558594,286.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.372241735458374,-0.0,-6.826001452964192e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.389455226482823e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.887568739941344e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.302936137421057e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.887544001685455e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0004690218484029,287.8224792480469,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5323791503906,286.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2852683067321777,-0.0,-6.825955267686369e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.389455226482823e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.887568739941344e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.302936137421057e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.887544001685455e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0004690218484029,287.8224792480469,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5323791503906,286.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2852683067321777,-0.0,-6.825955267686369e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.389712795382366e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,9.887840133160351e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,7.303136226255447e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.887816122500226e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0004690347413998,287.8172607421875,294.1499938964844,289.5116577148437,285.4140930175781,290.2637634277344,290.3199157714844,286.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2013063430786133,-0.0,-6.826305565255097e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.389712795382366e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,9.887840133160351e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,7.303136226255447e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.887816122500226e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0004690347413998,287.8172607421875,294.1499938964844,289.5116577148437,285.4140930175781,290.2637634277344,290.3199157714844,286.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2013063430786133,-0.0,-6.826305565255097e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.39025849220343e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.888414206216112e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.303560414584354e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.888390195555984e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0004690619825851,287.8118591308594,294.1499938964844,289.4372863769531,285.3978271484375,290.249755859375,290.1370544433594,286.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.120089292526245,-0.0,-6.82707437249519e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.39025849220343e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.888414206216112e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.303560414584354e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.888390195555984e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0004690619825851,287.8118591308594,294.1499938964844,289.4372863769531,285.3978271484375,290.249755859375,290.1370544433594,286.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.120089292526245,-0.0,-6.82707437249519e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
