time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079500,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.390641935169695e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.8888180218637e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,7.303858001250774e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.888794011203572e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0004690811329055,287.8090515136719,294.1499938964844,289.4001770019531,285.3897705078125,290.24237060546875,290.0546875,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.080439805984497,-0.0,-6.827620069316255e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.391099592903628e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.889299690257758e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,7.304214523173869e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.889276407193393e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0004691040085162,287.80621337890625,294.1499938964844,289.3631896972656,285.3817443847656,290.2347106933594,289.9774475097656,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0413947105407715,-0.0,-6.828273768633153e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.39223900786601e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.890499495668335e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.305100007215515e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.890476212603971e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0004691609647125,287.8004455566406,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.83599853515625,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9650185108184808,-0.0,-6.829907306382665e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.39223900786601e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.890499495668335e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.305100007215515e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.890476212603971e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0004691609647125,287.8004455566406,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.83599853515625,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9650185108184808,-0.0,-6.829907306382665e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.393673826707528e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.89200998446904e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.306215411517769e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,9.891986701404676e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.000469232618343,287.7944641113281,294.1499938964844,289.2159118652344,285.3498229980469,290.2014465332031,289.7089538574219,286.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8907886743545528,-0.0,-6.831970011944577e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.393673826707528e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.89200998446904e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.306215411517769e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,9.891986701404676e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.000469232618343,287.7944641113281,294.1499938964844,289.2159118652344,285.3498229980469,290.2014465332031,289.7089538574219,286.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8907886743545528,-0.0,-6.831970011944577e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.395392407895996e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.893819515127689e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.307552004931495e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.893796959659083e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004693184746429,287.78839111328125,294.1499938964844,289.1427307128906,285.3338623046875,290.1833190917969,289.5932006835937,286.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.818543553352356,-0.0,-6.834447674464172e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.395392407895996e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.893819515127689e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.307552004931495e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.893796959659083e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004693184746429,287.78839111328125,294.1499938964844,289.1427307128906,285.3338623046875,290.1833190917969,289.5932006835937,286.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.818543553352356,-0.0,-6.834447674464172e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.397378744324668e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.895911352941766e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.309096690732986e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.895888797473162e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.0004694177478086,287.7821655273437,294.1499938964844,289.0698547363281,285.3177795410156,290.1642150878906,289.486328125,286.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.748136281967163,-0.0,-6.8373154249457e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.397378744324668e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.895911352941766e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.309096690732986e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.895888797473162e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.0004694177478086,287.7821655273437,294.1499938964844,289.0698547363281,285.3177795410156,290.1642150878906,289.486328125,286.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.748136281967163,-0.0,-6.8373154249457e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.398465772392228e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.897055861074476e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,7.309942157007754e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.897033305605872e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0004694720264524,287.77899169921875,294.1499938964844,289.03350830078125,285.3096923828125,290.154296875,289.4356384277344,286.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.713581919670105,-0.0,-6.838885013848994e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.39961028052494e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.898260759655386e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.310832006623968e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.898238204186782e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0004695291863754,287.7758178710937,294.1499938964844,288.9972839355469,285.3015441894531,290.1441650390625,289.3865051269531,286.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6794379949569702,-0.0,-6.84053986788058e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.402056457474828e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.900836448650808e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,7.312733941944316e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,9.900814620777965e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.0004696513933595,287.7693786621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2922668457031,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6123201847076416,-0.0,-6.844077660161929e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.402056457474828e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.900836448650808e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,7.312733941944316e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,9.900814620777965e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.0004696513933595,287.7693786621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2922668457031,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6123201847076416,-0.0,-6.844077660161929e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.404672164237128e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.903591126203536e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,7.314769027289003e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.903569298330694e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0004697820986621,287.7628479003906,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024230957031,286.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5466694831848145,-0.0,-6.847865563486266e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.404672164237128e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.903591126203536e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,7.314769027289003e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.903569298330694e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0004697820986621,287.7628479003906,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024230957031,286.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5466694831848145,-0.0,-6.847865563486266e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.40737736527808e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.906438936013728e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.316872506635264e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.906417835736649e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.000469917198643,287.7562255859375,294.1499938964844,288.7813720703125,285.2511901855469,290.07843017578125,289.1161193847656,286.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4823836088180542,-0.0,-6.851782785588513e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.40737736527808e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.906438936013728e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.316872506635264e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.906417835736649e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.000469917198643,287.7562255859375,294.1499938964844,288.7813720703125,285.2511901855469,290.07843017578125,289.1161193847656,286.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4823836088180542,-0.0,-6.851782785588513e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.410078928340226e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.909283835440874e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.318973075598478e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.909262735163792e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004700521822087,287.7495422363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.0326843261719,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4193540811538696,-0.0,-6.85569787606255e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.410078928340226e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.909283835440874e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.318973075598478e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.909262735163792e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004700521822087,287.7495422363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.0326843261719,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4193540811538696,-0.0,-6.85569787606255e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.411400969838724e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.910675726132467e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,7.320001168409362e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.910654625855386e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0004701181896962,287.7461853027344,294.1499938964844,288.6744384765625,285.22467041015625,290.0426025390625,288.9918518066406,286.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3882827758789062,-0.0,-6.857612788735423e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.412688086740673e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.91203123703599e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,7.321002340177074e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.912010136758909e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004701825091615,287.7427978515625,294.1499938964844,288.6389465332031,285.215576171875,290.0302429199219,288.9515380859375,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3574934005737305,-0.0,-6.859478673959529e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.415115346200764e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.914587280945852e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,7.322889723582193e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.914566180668773e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0004703037557192,287.7359924316406,294.1499938964844,288.56817626953125,285.1969909667969,290.0048828125,288.872314453125,286.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2967158555984497,-0.0,-6.862995860501543e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.415115346200764e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.914587280945852e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,7.322889723582193e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.914566180668773e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0004703037557192,287.7359924316406,294.1499938964844,288.56817626953125,285.1969909667969,290.0048828125,288.872314453125,286.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2967158555984497,-0.0,-6.862995860501543e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.417276305612177e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.916862472891808e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.32457046979107e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.916842100210488e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0004704117018263,287.7291259765625,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.794677734375,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2369478940963743,-0.0,-6.866125801252565e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.417276305612177e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.916862472891808e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.32457046979107e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.916842100210488e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0004704117018263,287.7291259765625,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.794677734375,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2369478940963743,-0.0,-6.866125801252565e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.41908874665387e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.918770956574008e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,7.325979822780937e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.91875131148845e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004705022729467,287.7222595214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9517517089844,288.71844482421875,286.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1781224012374878,-0.0,-6.868749125032991e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.41908874665387e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.918770956574008e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,7.325979822780937e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.91875131148845e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004705022729467,287.7222595214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9517517089844,288.71844482421875,286.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1781224012374878,-0.0,-6.868749125032991e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.420477726962416e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.92023342405446e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.327059574890882e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.9202137789689e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004705716564785,287.71533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.64337158203125,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1201685667037964,-0.0,-6.870754276633306e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.420477726962416e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.92023342405446e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.327059574890882e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.9202137789689e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004705716564785,287.71533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.64337158203125,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1201685667037964,-0.0,-6.870754276633306e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.420990681974216e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.920773300109433e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.327458297368139e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.920753655023871e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004705972678493,287.7118530273437,294.1499938964844,288.3229064941406,285.1267395019531,289.9098815917969,288.60626220703125,286.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0915058851242063,-0.0,-6.871491819993025e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.42137121455744e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.921173477778213e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.327754428843036e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.921154560288414e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004706162726506,287.7084045410156,294.1499938964844,288.2881774902344,285.115966796875,289.89556884765625,288.56939697265625,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0630429983139038,-0.0,-6.872036806271353e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.421704453416167e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.921524178935216e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.328013452934101e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.921505261445418e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0004706329491455,287.701416015625,294.1499938964844,288.21893310546875,285.09375,289.8663330078125,288.4963684082031,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0066909790039062,-0.0,-6.872503632848749e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.421704453416167e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.921524178935216e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.328013452934101e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.921505261445418e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0004706329491455,287.701416015625,294.1499938964844,288.21893310546875,285.09375,289.8663330078125,288.4963684082031,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0066909790039062,-0.0,-6.872503632848749e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.42141778068617e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.921222226694226e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,7.327790081035346e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.92120330920443e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004706186300609,287.6944580078125,294.1499938964844,288.1499938964844,285.0706481933594,289.83642578125,288.4242553710937,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454915495105e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,0.9510728120803832,-0.0,-6.87206593852352e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.42141778068617e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.921222226694226e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,7.327790081035346e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.92120330920443e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004706186300609,287.6944580078125,294.1499938964844,288.1499938964844,285.0706481933594,289.83642578125,288.4242553710937,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454915495105e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,0.9510728120803832,-0.0,-6.87206593852352e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.419753041584043e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.91946944850497e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.326494960580021e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.919450531015173e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004705354804173,287.6874694824219,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8963802456855774,-0.0,-6.869618118798827e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.419753041584043e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.91946944850497e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.326494960580021e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.919450531015173e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004705354804173,287.6874694824219,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8963802456855774,-0.0,-6.869618118798827e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.416014654561876e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.915532427839936e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.323587487917393e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.9155142379459e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004703487502411,287.6805114746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8432653546333313,-0.0,-6.86414765027621e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
