time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081840,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.416014654561876e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.915532427839936e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.323587487917393e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.9155142379459e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004703487502411,287.6805114746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8432653546333313,-0.0,-6.86414765027621e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,9.413397492608055e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.912776295095682e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.321551674976945e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.912758105201648e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004702180449385,287.677001953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7587585449219,288.249267578125,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8173593878746033,-0.0,-6.860323509272348e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.410304483026266e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.909519576467574e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,7.319146243389696e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.909501386573538e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,0.0004700635327026,287.67352294921875,294.1499938964844,287.9532165527344,284.99200439453125,289.7427978515625,288.215576171875,286.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.791877269744873,-0.0,-6.855806589101121e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.402773139299823e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.901588055072352e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,7.313287642318755e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.901569865178315e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0004696873365901,287.66656494140625,294.1499938964844,287.8914794921875,284.962646484375,289.7104797363281,288.1498107910156,286.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162810459733,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7421438694000244,-0.0,-6.844818756235328e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.402773139299823e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.901588055072352e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,7.313287642318755e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.901569865178315e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0004696873365901,287.66656494140625,294.1499938964844,287.8914794921875,284.962646484375,289.7104797363281,288.1498107910156,286.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162810459733,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7421438694000244,-0.0,-6.844818756235328e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.393602522322908e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.891931404126808e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,7.306155021069571e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.891913214232773e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004692292714025,287.6596374511719,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.0862731933594,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165404632687,0.0,0.0,0.0,-0.0077769006602466,60.0,0.6939774751663208,-0.0,-6.831455579003888e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.393602522322908e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.891931404126808e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,7.306155021069571e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.891913214232773e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004692292714025,287.6596374511719,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.0862731933594,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165404632687,0.0,0.0,0.0,-0.0077769006602466,60.0,0.6939774751663208,-0.0,-6.831455579003888e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.38299926929176e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,9.88076426438056e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.297906995518133e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.880746802082284e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004686995816882,287.6527099609375,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.02496337890625,286.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,-0.0077113243751227,60.0,0.647284984588623,-0.0,-6.816023301325913e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.38299926929176e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,9.88076426438056e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.297906995518133e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.880746802082284e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004686995816882,287.6527099609375,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.02496337890625,286.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,-0.0077113243751227,60.0,0.647284984588623,-0.0,-6.816023301325913e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.371182386530565e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.868320921668784e-05,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.288716005859897e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.868303459370507e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,0.0004681093269027,287.64581298828125,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.9659118652344,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.601971447467804,-0.0,-6.79884806231712e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.371182386530565e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.868320921668784e-05,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.288716005859897e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.868303459370507e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,0.0004681093269027,287.64581298828125,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.9659118652344,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.601971447467804,-0.0,-6.79884806231712e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.36488650040701e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.86169106909074e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.283819286385551e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.861673606792463e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004677948600146,287.6423645019531,294.1499938964844,287.687744140625,284.85015869140625,289.5937805175781,287.9372253417969,286.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886867063746e-09,0.0009979149326682,-0.0137782050296664,0.0,0.0,0.0,-0.0075993319042027,60.0,0.5798153877258301,-0.0,-6.789707640564302e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.358369425171986e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,9.85482838586904e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,7.278750854311511e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.854810923570768e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004674693045672,287.6389465332031,294.1499938964844,287.65997314453125,284.83306884765625,289.5767517089844,287.9090576171875,286.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.5396087716985676e-09,0.0009972199331969,-0.0135652776807546,0.0,0.0,0.0,-0.0075590391643345,60.0,0.5579620003700256,-0.0,-6.780252448379542e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.34478230192326e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.84052021522075e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,7.26818252587691e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.840503480518235e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0004667906323447,287.6321105957031,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.8542175292969,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.5150951743125916,-0.0,-6.760561888086158e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.34478230192326e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.84052021522075e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,7.26818252587691e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.840503480518235e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0004667906323447,287.6321105957031,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.8542175292969,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.5150951743125916,-0.0,-6.760561888086158e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.330622560810298e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.825608867686242e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.257169636432081e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.82559286057949e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0004660833219531,287.62530517578125,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.8013000488281,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594443397842e-09,0.0009942611213773,-0.0126587888225913,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4733181595802307,-0.0,-6.74007267775778e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.330622560810298e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.825608867686242e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.257169636432081e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.82559286057949e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0004660833219531,287.62530517578125,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.8013000488281,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594443397842e-09,0.0009942611213773,-0.0126587888225913,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4733181595802307,-0.0,-6.74007267775778e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.316080104326828e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.810294432099909e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.24585770512931e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.810278424993156e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0004653568903449,287.6185607910156,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.75018310546875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224661775268e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4325127601623535,-0.0,-6.719061929061354e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.316080104326828e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.810294432099909e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.24585770512931e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.810278424993156e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0004653568903449,287.6185607910156,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.75018310546875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224661775268e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4325127601623535,-0.0,-6.719061929061354e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.301325189881028e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.79475735221058e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.23438206478022e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.794740617508067e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004646198649425,287.6118469238281,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.7007751464844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3925691545009613,-0.0,-6.69777975303987e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.301325189881028e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.79475735221058e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.23438206478022e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.794740617508067e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004646198649425,287.6118469238281,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.7007751464844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3925691545009613,-0.0,-6.69777975303987e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.293915354646742e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.78695388766937e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.228618051158264e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.786937880562618e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004642497224267,287.6084899902344,294.1499938964844,287.42010498046875,284.6709899902344,289.41998291015625,287.6766662597656,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3729004859924316,-0.0,-6.687104558977809e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.286512067774312e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.779157699085772e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,7.2228598583024e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.77914169197902e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004638799291569,287.60516357421875,294.1499938964844,287.3942565917969,284.6523132324219,289.4022521972656,287.6529541015625,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3534010946750641,-0.0,-6.676447128484142e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.271769522456452e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,9.76363371592015e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.211393676698208e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.7636177088134e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0004631435440387,287.5985412597656,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064758300781,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3148368597030639,-0.0,-6.655250928133682e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.271769522456452e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,9.76363371592015e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.211393676698208e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.7636177088134e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0004631435440387,287.5985412597656,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064758300781,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3148368597030639,-0.0,-6.655250928133682e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.257213241653516e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,9.748304728418589e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.200071559054777e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.748288721311836e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0004624164139386,287.5919494628906,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.561279296875,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2768123745918274,-0.0,-6.634354576817715e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.257213241653516e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,9.748304728418589e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.200071559054777e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.748288721311836e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0004624164139386,287.5919494628906,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.561279296875,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2768123745918274,-0.0,-6.634354576817715e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.242935630027203e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.73326968960464e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,7.18896699254401e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.733253682497887e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.0004617032245732,287.5854187011719,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.239204853773117,-0.0,-6.613890946027824e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.242935630027203e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.73326968960464e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,7.18896699254401e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.733253682497887e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.0004617032245732,287.5854187011719,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.239204853773117,-0.0,-6.613890946027824e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.229015267919748e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.718610090203585e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.178139640018344e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.718594810692592e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.000461007875856,287.5789489746094,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.47430419921875,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2018994241952896,-0.0,-6.593968748802581e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.229015267919748e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.718610090203585e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.178139640018344e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.718594810692592e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.000461007875856,287.5789489746094,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.47430419921875,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2018994241952896,-0.0,-6.593968748802581e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.222222433891147e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.71145709627308e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.172855839598924e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.71144181676209e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004606685542967,287.5757141113281,294.1499938964844,287.1635131835937,284.4819641113281,289.2401123046875,287.4532165527344,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1833268404006958,-0.0,-6.584258471775685e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.215517638949676e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,9.704396507004276e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.167641160776839e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.704381227493286e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004603336565196,287.572509765625,294.1499938964844,287.13775634765625,284.4629821777344,289.22186279296875,287.43231201171875,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.164784625172615,-0.0,-6.574681066240373e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.20249440241605e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.690682054497302e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,7.157511572586372e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.690667502582072e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004596831277012,287.56610107421875,294.1499938964844,287.0859375,284.4251403808594,289.1851501464844,287.39117431640625,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959364375059973e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1277407705783844,-0.0,-6.556097531529306e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.20249440241605e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.690682054497302e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,7.157511572586372e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.690667502582072e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004596831277012,287.56610107421875,294.1499938964844,287.0859375,284.4251403808594,289.1851501464844,287.39117431640625,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959364375059973e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1277407705783844,-0.0,-6.556097531529306e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.189985576085746e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.677508933236822e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.147782162064686e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677494381321594e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0004590582684613,287.5597839355469,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.3507385253906,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0906603336334228,-0.0,-6.538271435374554e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.189985576085746e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.677508933236822e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.147782162064686e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677494381321594e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0004590582684613,287.5597839355469,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.3507385253906,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0906603336334228,-0.0,-6.538271435374554e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.178045729640873e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.664936078479514e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,7.138495857361704e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.664921526564284e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004584618727676,287.5534973144531,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3110046386719,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910645320072263e-09,0.0009779921965673,-0.0076740509830415,0.0,0.0,0.0,-0.0064443363808095,60.0,0.053421601653099,-0.0,-6.521279516391587e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.178045729640873e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.664936078479514e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,7.138495857361704e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.664921526564284e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004584618727676,287.5534973144531,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3110046386719,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910645320072263e-09,0.0009779921965673,-0.0076740509830415,0.0,0.0,0.0,-0.0064443363808095,60.0,0.053421601653099,-0.0,-6.521279516391587e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
