time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084180,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.16667268029414e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.652959852246568e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.12964974809438e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.65294530033134e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004578937659971,287.5472412109375,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0159405469894409,-0.0,-6.505114669153046e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.16667268029414e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.652959852246568e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.12964974809438e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.65294530033134e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004578937659971,287.5472412109375,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0159405469894409,-0.0,-6.505114669153046e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.161241177935152e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.647239494370297e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,7.125425327103585e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.64722567005083e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0004576224600896,287.5441589355469,294.1499938964844,286.8996276855469,284.2949523925781,289.05487060546875,287.2524108886719,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0029575668741017,-0.0,-6.497401017213633e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.155937732430176e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.64165446930565e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.121299859136343e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.641640644986182e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0004573575279209,287.54107666015625,294.1499938964844,286.87213134765625,284.2767944335937,289.0360107421875,287.23309326171875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0219391174614429,-0.0,-6.489873527470992e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.145847434410824e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.631029388401656e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.113452011253685e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.631016291677952e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004568535368889,287.5349426269531,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895394965644523e-09,0.00097455852665,-0.0066219479776918,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0602913834154605,-0.0,-6.475564617858255e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.145847434410824e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.631029388401656e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.113452011253685e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.631016291677952e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004568535368889,287.5349426269531,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895394965644523e-09,0.00097455852665,-0.0066219479776918,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0602913834154605,-0.0,-6.475564617858255e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.136437438428402e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.62111953413114e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.106132397893816e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.621106437407434e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0004563834809232,287.52886962890625,294.1499938964844,286.7592163085937,284.20556640625,288.9599304199219,287.15673828125,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721742679176486e-09,0.0009735549101606,-0.0063144150190055,0.0,0.0,0.0,-0.006187099032104,60.0,-0.099242478609085,-0.0,-6.462232704507187e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.136437438428402e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.62111953413114e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.106132397893816e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.621106437407434e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0004563834809232,287.52886962890625,294.1499938964844,286.7592163085937,284.20556640625,288.9599304199219,287.15673828125,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721742679176486e-09,0.0009735549101606,-0.0063144150190055,0.0,0.0,0.0,-0.006187099032104,60.0,-0.099242478609085,-0.0,-6.462232704507187e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.127732482738792e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.61195255513303e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,7.099362119333819e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.611939458409324e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0004559486405923,287.5228271484375,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663601117447456e-09,0.0009726264397613,-0.0060299187898635,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1388983577489853,-0.0,-6.449911893469108e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.127732482738792e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.61195255513303e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,7.099362119333819e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.611939458409324e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0004559486405923,287.5228271484375,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663601117447456e-09,0.0009726264397613,-0.0060299187898635,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1388983577489853,-0.0,-6.449911893469108e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.1197645815555e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.603562648408116e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.093164458638057e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.603548824088648e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.0004555506457109,287.516845703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.0811462402344,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564217504996691e-09,0.0009717765497043,-0.0057695009745657,0.0,0.0,0.0,-0.0060840053483843,60.0,-0.1793763190507888,-0.0,-6.438644106765423e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.1197645815555e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.603562648408116e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.093164458638057e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.603548824088648e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.0004555506457109,287.516845703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.0811462402344,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564217504996691e-09,0.0009717765497043,-0.0057695009745657,0.0,0.0,0.0,-0.0060840053483843,60.0,-0.1793763190507888,-0.0,-6.438644106765423e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.116066939895973e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.599667828297244e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,7.09028827259317e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.599654731573536e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004553659236989,287.5138854980469,294.1499938964844,286.610107421875,284.1204528808594,288.8630676269531,287.0622253417969,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845793157,2.518087072189701e-09,0.0009713820763863,-0.0056486236862838,0.0,0.0,0.0,-0.0060611362569034,60.0,-0.1999673247337341,-0.0,-6.433416643858436e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.112559200730176e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.595974552212284e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,7.087560516083613e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.595961455488576e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004551907186396,287.51092529296875,294.1499938964844,286.5790405273437,284.1040344238281,288.8434143066406,287.0433044433594,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103622637,2.474331628476989e-09,0.0009710078593343,-0.0055339690297842,0.0,0.0,0.0,-0.006039444822818,60.0,-0.2207955121994018,-0.0,-6.428461318819245e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.106141806114464e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.58921664278023e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.082568481564522e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.589203546056524e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004548701690509,287.5050354003906,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0052795410156,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256073407,2.394266562788516e-09,0.0009703232208266,-0.0053241709247231,0.0,0.0,0.0,-0.0059997527860105,60.0,-0.2632191479206085,-0.0,-6.41939763568189e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.106141806114464e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.58921664278023e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.082568481564522e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.589203546056524e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004548701690509,287.5050354003906,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0052795410156,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256073407,2.394266562788516e-09,0.0009703232208266,-0.0053241709247231,0.0,0.0,0.0,-0.0059997527860105,60.0,-0.2632191479206085,-0.0,-6.41939763568189e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.100532770389692e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.583310020389035e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,7.078205817379057e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.58329692366533e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0004545899864751,287.49920654296875,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9668884277344,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.324271886067208e-09,0.0009697246132418,-0.0051407595165073,0.0,0.0,0.0,-0.0059650531038641,60.0,-0.3068603873252868,-0.0,-6.411480057977316e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.100532770389692e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.583310020389035e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,7.078205817379057e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.58329692366533e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0004545899864751,287.49920654296875,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9668884277344,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.324271886067208e-09,0.0009697246132418,-0.0051407595165073,0.0,0.0,0.0,-0.0059650531038641,60.0,-0.3068603873252868,-0.0,-6.411480057977316e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.094658162212e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.577124001225457e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.073637243593112e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.577110904501752e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004542965616565,287.4934387207031,294.1499938964844,286.3788146972656,284.008544921875,288.7235107421875,286.92803955078125,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691001614555,2.2509789587843443e-09,0.0009690978913567,-0.0049487049691379,0.0,0.0,0.0,-0.0059287189505994,60.0,-0.3526723980903625,-0.0,-6.40319370859288e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.094658162212e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.577124001225457e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.073637243593112e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.577110904501752e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004542965616565,287.4934387207031,294.1499938964844,286.3788146972656,284.008544921875,288.7235107421875,286.92803955078125,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691001614555,2.2509789587843443e-09,0.0009690978913567,-0.0049487049691379,0.0,0.0,0.0,-0.0059287189505994,60.0,-0.3526723980903625,-0.0,-6.40319370859288e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.088018850889056e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.570131805958226e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.068472768878564e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.570119436830282e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004539649235084,287.4877014160156,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8885803222656,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918324299,2.168152546389024e-09,0.0009683896205388,-0.0047316686250269,0.0,0.0,0.0,-0.0058876583352684,60.0,-0.4035135805606842,-0.0,-6.393836571305658e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.088018850889056e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.570131805958226e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.068472768878564e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.570119436830282e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004539649235084,287.4877014160156,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8885803222656,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918324299,2.168152546389024e-09,0.0009683896205388,-0.0047316686250269,0.0,0.0,0.0,-0.0058876583352684,60.0,-0.4035135805606842,-0.0,-6.393836571305658e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.084660996450113e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.566596418153496e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.065861427690834e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.56658404902555e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0004537971981335,287.48486328125,294.1499938964844,286.255615234375,283.95556640625,288.6617126464844,286.8685913085937,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335642769,2.126265385982151e-09,0.0009680314105935,-0.0046219080686569,0.0,0.0,0.0,-0.0058668926358222,60.0,-0.4308191835880279,-0.0,-6.3891064883137e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.08152578631416e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.563294588588178e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.06342252669856e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.563282219460234e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.000453640561318,287.4820251464844,294.1499938964844,286.21051025390625,283.9366455078125,288.6407470703125,286.8484191894531,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.087147787932508e-09,0.0009676968911662,-0.0045194053091108,0.0,0.0,0.0,-0.0058475001715123,60.0,-0.4594411551952362,-0.0,-6.384691175753687e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.076663991436362e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.558173769619316e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.059640483930707e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.558162128087132e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004533977189566,287.4764099121094,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.8071594238281,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.0264681044324107e-09,0.0009671779698692,-0.0043604006059467,0.0,0.0,0.0,-0.0058174184523522,60.0,-0.5203452706336975,-0.0,-6.37784509649464e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.076663991436362e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.558173769619316e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.059640483930707e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.558162128087132e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004533977189566,287.4764099121094,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.8071594238281,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.0264681044324107e-09,0.0009671779698692,-0.0043604006059467,0.0,0.0,0.0,-0.0058174184523522,60.0,-0.5203452706336975,-0.0,-6.37784509649464e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.074935223907232e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.556354052620009e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,7.058295886963606e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.556341683492064e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004533113678917,287.4708251953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5547180175781,286.76373291015625,286.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669948485679,2.004833854485355e-09,0.0009669928112998,-0.0043037105351686,0.0,0.0,0.0,-0.0058066924102604,60.0,-0.5862535238265991,-0.0,-6.37540509274004e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.074935223907232e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.556354052620009e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,7.058295886963606e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.556341683492064e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004533113678917,287.4708251953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5547180175781,286.76373291015625,286.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669948485679,2.004833854485355e-09,0.0009669928112998,-0.0043037105351686,0.0,0.0,0.0,-0.0058066924102604,60.0,-0.5862535238265991,-0.0,-6.37540509274004e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.077444701688364e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.55899595282972e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.06024729879573e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.558984311297536e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004534367471933,287.4652709960937,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7164001464844,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672612650319,2.036000701366447e-09,0.0009672592277638,-0.0043853805400431,0.0,0.0,0.0,-0.005822142586112,60.0,-0.6567230224609375,-0.0,-6.37892085819658e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.077444701688364e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.55899595282972e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.06024729879573e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.558984311297536e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004534367471933,287.4652709960937,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7164001464844,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672612650319,2.036000701366447e-09,0.0009672592277638,-0.0043853805400431,0.0,0.0,0.0,-0.005822142586112,60.0,-0.6567230224609375,-0.0,-6.37892085819658e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.08421934582293e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.566130756866188e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.065517274895683e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.566119115334004e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,0.0004537751665338,287.45977783203125,294.1499938964844,285.7888488769531,283.76434326171875,288.4644470214844,286.6629333496094,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096798222512,2.120314812614765e-09,0.0009679800714366,-0.0046063163317739,0.0,0.0,0.0,-0.0058639403432607,60.0,-0.7314115166664124,-0.0,-6.388435025428407e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.08421934582293e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.566130756866188e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.065517274895683e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.566119115334004e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,0.0004537751665338,287.45977783203125,294.1499938964844,285.7888488769531,283.76434326171875,288.4644470214844,286.6629333496094,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096798222512,2.120314812614765e-09,0.0009679800714366,-0.0046063163317739,0.0,0.0,0.0,-0.0058639403432607,60.0,-0.7314115166664124,-0.0,-6.388435025428407e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.088955994229764e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.57111842581071e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.069200364639983e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.571106784278528e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004540117515716,287.4570617675781,294.1499938964844,285.7297668457031,283.7403564453125,288.4410400390625,286.6327514648437,286.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684864780865,2.179278535408002e-09,0.0009684843244031,-0.0047608236782252,0.0,0.0,0.0,-0.0058931712992489,60.0,-0.7703840732574463,-0.0,-6.39509281086248e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.094175038626418e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.576613956596702e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.073259621392936e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.57660231506452e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.000454272434581,287.454345703125,294.1499938964844,285.6695556640625,283.71588134765625,288.4173278808594,286.6005249023437,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690420702099,2.24425300565656e-09,0.0009690398001112,-0.0049310806207358,0.0,0.0,0.0,-0.0059253815561532,60.0,-0.8100935220718384,-0.0,-6.402433427865617e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.104997297981754e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.588010289007798e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.081677176756784e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.587998647475616e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004548130673356,287.4489440917969,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.5284118652344,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790001080215006e-09,0.0009701921371743,-0.0052841678261756,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.8919986486434937,-0.0,-6.417670306291258e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.104997297981754e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.588010289007798e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.081677176756784e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.587998647475616e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004548130673356,287.4489440917969,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.5284118652344,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790001080215006e-09,0.0009701921371743,-0.0052841678261756,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.8919986486434937,-0.0,-6.417670306291258e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.114402200793847e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.597914322512224e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,7.088991696946323e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.597902680980042e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004552828613668,287.4435729980469,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.44732666015625,286.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496084894332284e-09,0.0009711934253573,-0.0055909710936248,0.0,0.0,0.0,-0.0060502267442643,60.0,-0.9765082597732544,-0.0,-6.430924770484125e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.114402200793847e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.597914322512224e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,7.088991696946323e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.597902680980042e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004552828613668,287.4435729980469,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.44732666015625,286.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496084894332284e-09,0.0009711934253573,-0.0055909710936248,0.0,0.0,0.0,-0.0060502267442643,60.0,-0.9765082597732544,-0.0,-6.430924770484125e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.121624316321686e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.605519153410567e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.094608736224473e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.605508239474148e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004556436324492,287.4382629394531,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3581848144531,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.063165307044983,-0.0,-6.441109690058512e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
