time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086520,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.121624316321686e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.605519153410567e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.094608736224473e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.605508239474148e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004556436324492,287.4382629394531,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3581848144531,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.063165307044983,-0.0,-6.441109690058512e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.120189497480168e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.604007937014104e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.093492604326457e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.603997023077682e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0004555719497147,287.4329833984375,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.2627868652344,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794176973402,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1512409448623655,-0.0,-6.439072564035089e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.120189497480168e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.604007937014104e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.093492604326457e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.603997023077682e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0004555719497147,287.4329833984375,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.2627868652344,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794176973402,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1512409448623655,-0.0,-6.439072564035089e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.112558473134412e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.595971641829236e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.087557605700567e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.595960727892816e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004551907477434,287.43035888671875,294.1499938964844,285.090087890625,283.4764709472656,288.188720703125,286.2165222167969,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1949938535690308,-0.0,-6.42829647290455e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.105583012569696e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.58862656261772e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.082131924107671e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.58861637627706e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.000454842345789,287.4277648925781,294.1499938964844,285.0230407714844,283.4481201171875,288.1615905761719,286.1716613769531,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2387311458587646,-0.0,-6.418454745471537e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.089388913707808e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.571573173161596e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.069536513881758e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.571562259225176e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004540334048215,287.422607421875,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0865783691406,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.326154112815857,-0.0,-6.39563424442713e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.089388913707808e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.571573173161596e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.069536513881758e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.571562259225176e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004540334048215,287.422607421875,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0865783691406,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.326154112815857,-0.0,-6.39563424442713e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.071538806892931e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.552775736665352e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.055652531562373e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.552765550324692e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004531417507678,287.41748046875,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.0100402832031,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.413266897201538,-0.0,-6.370527927401781e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.071538806892931e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.552775736665352e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.055652531562373e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.552765550324692e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004531417507678,287.41748046875,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.0100402832031,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.413266897201538,-0.0,-6.370527927401781e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.05589695321396e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.536304423818363e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.043487130431458e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.536294237477704e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004523604584392,287.4124450683594,294.1499938964844,284.6189270019531,283.27362060546875,287.992431640625,285.9424743652344,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766612078846208e-09,0.0009649561252444,-0.0036794729530811,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.4999996423721311,-0.0,-6.348569314695851e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.05589695321396e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.536304423818363e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.043487130431458e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.536294237477704e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004523604584392,287.4124450683594,294.1499938964844,284.6189270019531,283.27362060546875,287.992431640625,285.9424743652344,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766612078846208e-09,0.0009649561252444,-0.0036794729530811,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.4999996423721311,-0.0,-6.348569314695851e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.049794607562944e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.529878298053518e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.038740295683965e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.529868111712858e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.000452055624919,287.4096374511719,294.1499938964844,284.5440368652344,283.24053955078125,287.9595947265625,285.9075622558594,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905324917715343e-09,0.0009643054218031,-0.0034801128786057,0.0,0.0,0.0,-0.0056508807465434,60.0,-1.5485069751739502,-0.0,-6.340010116900885e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.046877676155418e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.52680638874881e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.036471652099863e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.52679620240815e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0004519099020399,287.4074401855469,294.1499938964844,284.4854736328125,283.2145080566406,287.93359375,285.8807373046875,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541522596114072e-09,0.0009639941854402,-0.0033847815357148,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.586653709411621,-0.0,-6.335919522371114e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.045897604664788e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.525773930363356e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.035709131741896e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.525763744022696e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004518609202932,287.4049377441406,294.1499938964844,284.4193725585937,283.1849060058594,287.9036560058594,285.850341796875,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418923998173791e-09,0.0009638891788199,-0.0033526555635035,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.6300818920135498,-0.0,-6.334541780006475e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.047250205185264e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.527199290459976e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.036761235212907e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.527189104119316e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004519285284914,287.4024963378906,294.1499938964844,284.3537902832031,283.1553649902344,287.8734130859375,285.8189392089844,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658710502283611e-09,0.0009640328935347,-0.0033967262133955,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.6735988855361938,-0.0,-6.336432534226334e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.055848931893706e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.536253492115064e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.043449295451865e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.536243305774406e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004523580428212,287.3975830078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7501525878906,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.760765552520752,-0.0,-6.348473391426523e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.055848931893706e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.536253492115064e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.043449295451865e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.536243305774406e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004523580428212,287.3975830078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7501525878906,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.760765552520752,-0.0,-6.348473391426523e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.067779319593684e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.548816888127476e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.052728324197233e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.548806701786816e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004529540019575,287.3927001953125,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6689147949219,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315372886221e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.8473910093307493,-0.0,-6.365201699054523e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.067779319593684e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.548816888127476e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.052728324197233e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.548806701786816e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004529540019575,287.3927001953125,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6689147949219,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315372886221e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.8473910093307493,-0.0,-6.365201699054523e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.076412243302912e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.557907469570635e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.059442577883601e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.557897283229976e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004533852334134,287.38787841796875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.5758361816406,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792733231109e-09,0.0009671376901678,-0.0043481499888002,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9318394660949707,-0.0,-6.377317873784706e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.076412243302912e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.557907469570635e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.059442577883601e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.557897283229976e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004533852334134,287.38787841796875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.5758361816406,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792733231109e-09,0.0009671376901678,-0.0043481499888002,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9318394660949707,-0.0,-6.377317873784706e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.079075243789704e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.560711623635144e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.061513315420598e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.560701437294485e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0004535182670224,287.3830871582031,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.4767150878906,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054889591818209e-09,0.0009674208704382,-0.0044348761439323,0.0,0.0,0.0,-0.005831507500261,60.0,-2.012876272201538,-0.0,-6.381051775861124e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.079075243789704e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.560711623635144e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.061513315420598e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.560701437294485e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0004535182670224,287.3830871582031,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.4767150878906,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054889591818209e-09,0.0009674208704382,-0.0044348761439323,0.0,0.0,0.0,-0.005831507500261,60.0,-2.012876272201538,-0.0,-6.381051775861124e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.078846778720616e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.560471517033876e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.061335782054812e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.560461330693216e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004535068583209,287.3807067871094,294.1499938964844,283.8003845214844,282.8970947265625,287.5885009765625,285.42645263671875,286.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0517778396606445,-0.0,-6.380726347288146e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.078431321540847e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.5600335043855e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.061012729536742e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.56002331804484e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004534860781859,287.3783569335937,294.1499938964844,283.7445373535156,282.8699951171875,287.5556030273437,285.3761901855469,286.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785629872261e-09,0.0009673516033217,-0.0044136410579085,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0896921157836914,-0.0,-6.380137307360202e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.0785397333093e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.560147009324282e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.061096403049305e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.560137550579384e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004534914914984,287.3736572265625,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.2755126953125,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480563911462472e-09,0.0009673624299466,-0.0044169705361127,0.0,0.0,0.0,-0.0058281198143959,60.0,-2.1628754138946533,-0.0,-6.380280836992824e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.0785397333093e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.560147009324282e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.061096403049305e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.560137550579384e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004534914914984,287.3736572265625,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.2755126953125,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480563911462472e-09,0.0009673624299466,-0.0044169705361127,0.0,0.0,0.0,-0.0058281198143959,60.0,-2.1628754138946533,-0.0,-6.380280836992824e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.082636825041844e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.564462379785256e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.064283272484317e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.564452921040356e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004536962078418,287.3689880371094,294.1499938964844,283.5361633300781,282.7669677734375,287.42236328125,285.17193603515625,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.099031615188096e-09,0.0009677984053269,-0.004550545476377,0.0,0.0,0.0,-0.005853391252458,60.0,-2.2325997352600098,-0.0,-6.386032680438802e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.082636825041844e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.564462379785256e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.064283272484317e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.564452921040356e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004536962078418,287.3689880371094,294.1499938964844,283.5361633300781,282.7669677734375,287.42236328125,285.17193603515625,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.099031615188096e-09,0.0009677984053269,-0.004550545476377,0.0,0.0,0.0,-0.005853391252458,60.0,-2.2325997352600098,-0.0,-6.386032680438802e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.07444700715132e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.555837459629402e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.057913899188861e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.555828728480265e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004532870952971,287.3643798828125,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.07135009765625,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969157438737284e-09,0.0009669255232438,-0.00428296206519,0.0,0.0,0.0,-0.0058027692139148,60.0,-2.2964091300964355,-0.0,-6.374512651063925e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.07444700715132e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.555837459629402e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.057913899188861e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.555828728480265e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004532870952971,287.3643798828125,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.07135009765625,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969157438737284e-09,0.0009669255232438,-0.00428296206519,0.0,0.0,0.0,-0.0058027692139148,60.0,-2.2964091300964355,-0.0,-6.374512651063925e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.067877545021474e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.548919479129836e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.05280399415642e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.5489107479807e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004529589496087,287.3614501953125,294.1499938964844,283.3860778808594,282.6902770996094,287.3115234375,285.01239013671875,286.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662269148975,1.91501592361476e-09,0.0009662249940447,-0.0040683513507246,0.0,0.0,0.0,-0.0057621672749519,60.0,-2.333703756332397,-0.0,-6.365280569298194e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.065567428478972e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.546486398903652e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.051006832625717e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.546476940158756e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004528435238171,287.3598327636719,294.1499938964844,283.35595703125,282.674560546875,287.287109375,284.9804992675781,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804054535,1.886200085010614e-09,0.0009659785428084,-0.0039928425103425,0.0,0.0,0.0,-0.0057478817179799,60.0,-2.353832244873047,-0.0,-6.362034099538505e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.06265777302906e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.54342249315232e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.048744009807706e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.543413762003183e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004526982083916,287.3575439453125,294.1499938964844,283.31591796875,282.6534729003906,287.2531433105469,284.93768310546875,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499161091867222e-09,0.0009656682377681,-0.0038977640215307,0.0,0.0,0.0,-0.0057298941537737,60.0,-2.380671262741089,-0.0,-6.357947057722414e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.059930744115265e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.540551400277764e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.046623068163171e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.540541941532864e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004525619733612,287.3553161621094,294.1499938964844,283.278076171875,282.63330078125,287.2191467285156,284.89630126953125,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159017622920715e-09,0.0009653773740865,-0.0038086324930191,0.0,0.0,0.0,-0.0057130316272377,60.0,-2.4061710834503174,-0.0,-6.354117232376666e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.054815745912492e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.535164281260222e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.042643846943974e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.535155550111084e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004523064708337,287.350830078125,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8173522949219,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098022222981e-09,0.0009648317936807,-0.0036414405331015,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4532177448272705,-0.0,-6.34693577694634e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.054815745912492e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.535164281260222e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.042643846943974e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.535155550111084e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004523064708337,287.350830078125,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8173522949219,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098022222981e-09,0.0009648317936807,-0.0036414405331015,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4532177448272705,-0.0,-6.34693577694634e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.049909567693248e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.52999762375839e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.038828334771097e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.529988892609254e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0004520613874774,287.3464050292969,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.7438659667969,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4938971996307373,-0.0,-6.340051328379559e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.049909567693248e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.52999762375839e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.038828334771097e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.529988892609254e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0004520613874774,287.3464050292969,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.7438659667969,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4938971996307373,-0.0,-6.340051328379559e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
