time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088860,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.045025944942608e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.524854976916686e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.035029557300732e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.524846245767547e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0004518174682743,287.342041015625,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.67547607421875,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52957534790039,-0.0,-6.333202406949567e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.045025944942608e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.524854976916686e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.035029557300732e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.524846245767547e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0004518174682743,287.342041015625,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.67547607421875,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52957534790039,-0.0,-6.333202406949567e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.040215809363872e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.519790182821453e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.031288259895518e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.519781451672316e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,0.0004515771870501,287.33770751953125,294.1499938964844,283.04425048828125,282.5008850097656,286.9483642578125,284.612060546875,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.562912940979004,-0.0,-6.326460777472678e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.040215809363872e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.519790182821453e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.031288259895518e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.519781451672316e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,0.0004515771870501,287.33770751953125,294.1499938964844,283.04425048828125,282.5008850097656,286.9483642578125,284.612060546875,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.562912940979004,-0.0,-6.326460777472678e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.038027928909288e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.51748588704504e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.029586413409561e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.517477155895904e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004514679021667,287.3355407714844,294.1499938964844,283.01861572265625,282.4857482910156,286.914794921875,284.5821228027344,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.579143047332764,-0.0,-6.323394785567872e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.036391566041856e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.51576221268624e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.02831384842284e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.515754209132864e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.000451386149507,287.3334045410156,294.1499938964844,282.9932556152344,282.470703125,286.88134765625,284.5530700683594,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628685656934,1.5222622051780375e-09,0.0009628669940866,-0.0030391728505492,0.0,0.0,0.0,-0.0055674645118415,60.0,-2.595211744308472,-0.0,-6.321101153616837e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.03411491890438e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.513364784652369e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.026542880339548e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.513356781098992e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004512724408414,287.32916259765625,294.1499938964844,282.9435119628906,282.4408874511719,286.81463623046875,284.496337890625,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247338019,1.493829282495085e-09,0.0009626232204027,-0.0029646668117493,0.0,0.0,0.0,-0.0055533656850457,60.0,-2.6270968914031982,-0.0,-6.317908685105067e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.03411491890438e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.513364784652369e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.026542880339548e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.513356781098992e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004512724408414,287.32916259765625,294.1499938964844,282.9435119628906,282.4408874511719,286.81463623046875,284.496337890625,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247338019,1.493829282495085e-09,0.0009626232204027,-0.0029646668117493,0.0,0.0,0.0,-0.0055533656850457,60.0,-2.6270968914031982,-0.0,-6.317908685105067e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.0234556409996e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.502140892436728e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.018252654233947e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.502132161287592e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.000450740015367,287.324951171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4462890625,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614886366762,1.360960122376298e-09,0.0009614872396923,-0.0026164916343986,0.0,0.0,0.0,-0.005487497895956,60.0,-2.656874656677246,-0.0,-6.30300149850882e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.0234556409996e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.502140892436728e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.018252654233947e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.502132161287592e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.000450740015367,287.324951171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4462890625,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614886366762,1.360960122376298e-09,0.0009614872396923,-0.0026164916343986,0.0,0.0,0.0,-0.005487497895956,60.0,-2.656874656677246,-0.0,-6.30300149850882e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.014700481202452e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.492920798948036e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.011443085502833e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.49291279539466e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004503026721067,287.3207702636719,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.4056701660156,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.251811987401652e-09,0.0009605537052266,-0.0023304752539843,0.0,0.0,0.0,-0.0054333871230483,60.0,-2.6849799156188965,-0.0,-6.290768794769974e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.014700481202452e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.492920798948036e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.011443085502833e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.49291279539466e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004503026721067,287.3207702636719,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.4056701660156,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.251811987401652e-09,0.0009605537052266,-0.0023304752539843,0.0,0.0,0.0,-0.0054333871230483,60.0,-2.6849799156188965,-0.0,-6.290768794769974e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.009460336528718e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.487401985097677e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.007367094047368e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.4873939815443e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004500409122556,287.3178100585937,294.1499938964844,282.8143310546875,282.3614501953125,286.635009765625,284.3801574707031,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.7050020694732666,-0.0,-6.283451625677118e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.007343032862992e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.485172631684692e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.005719817243516e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.485164628131316e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004499351489357,287.316650390625,294.1499938964844,282.8015441894531,282.3533935546875,286.6166687011719,284.3710632324219,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600767013675295e-09,0.0009597692405804,-0.00209008785896,0.0,0.0,0.0,-0.0053879097104072,60.0,-2.71269965171814,-0.0,-6.28049647843909e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.003846935229376e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.481491724727677e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.003000791883096e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.4814837211743e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.000449760525953,287.31463623046875,294.1499938964844,282.7789306640625,282.3390808105469,286.5845031738281,284.3565673828125,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422869770787,1.099350277478095e-09,0.0009422858711332,-0.001947921118699,0.0,0.0,0.0,-0.0052725332789123,60.0,-2.707063913345337,-0.0,-6.275618602558097e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.00666564120911e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.48445886024274e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.00519303791225e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.484450856689364e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004499013011809,287.3149719238281,294.1499938964844,282.7566223144531,282.3248291015625,286.5552673339844,284.3428039550781,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546910201199,9.462359784606631e-10,0.0007546900305896,-0.0017329781549051,0.0,0.0,0.0,-0.0042602475732564,60.0,-2.573127269744873,-0.0,-6.279544351173172e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,4.101944796275348e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,4.319548679632135e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,3.190405550412834e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,4.319545041653328e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0002049005124717,287.3139953613281,294.1499938964844,282.7128601074219,282.2965393066406,286.5058898925781,284.3196716308594,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006606446695514,7.70599306587627e-10,0.0006606438546441,-0.0013652737252414,0.0,0.0,0.0,-0.0036870776675641,60.0,-2.132743120193481,-0.0,-1.3025049483417206e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,4.101944796275348e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,4.319548679632135e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,3.190405550412834e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,4.319545041653328e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0002049005124717,287.3139953613281,294.1499938964844,282.7128601074219,282.2965393066406,286.5058898925781,284.3196716308594,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006606446695514,7.70599306587627e-10,0.0006606438546441,-0.0013652737252414,0.0,0.0,0.0,-0.0036870776675641,60.0,-2.132743120193481,-0.0,-1.3025049483417206e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,4.143579280935228e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,4.3633917812258005e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,3.2227879273705184e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,4.3633881432469934e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0002069802430924,287.315185546875,294.1499938964844,282.6703186035156,282.2684936523437,286.47613525390625,284.3133850097656,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415184666868,5.522287072068366e-10,0.000441517913714,-0.001010300591588,0.0,0.0,0.0,-0.0024869525805115,60.0,-1.534201741218567,-0.0,-1.3290789802056224e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,4.143579280935228e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,4.3633917812258005e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,3.2227879273705184e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,4.3633881432469934e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0002069802430924,287.315185546875,294.1499938964844,282.6703186035156,282.2684936523437,286.47613525390625,284.3133850097656,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415184666868,5.522287072068366e-10,0.000441517913714,-0.001010300591588,0.0,0.0,0.0,-0.0024869525805115,60.0,-1.534201741218567,-0.0,-1.3290789802056224e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,3.3880933187901974e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,3.5678276617545635e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,2.635186865518336e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.567824751371518e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001692421647021,287.3190002441406,294.1499938964844,282.62890625,282.2406921386719,286.4576721191406,284.304931640625,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606920363381,4.5121620328991696e-10,0.0003606915997806,-0.0008255634456872,0.0,0.0,0.0,-0.0020317276939749,60.0,-1.1951353549957275,-0.0,-8.886076763303663e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,3.3880933187901974e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,3.5678276617545635e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,2.635186865518336e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.567824751371518e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001692421647021,287.3190002441406,294.1499938964844,282.62890625,282.2406921386719,286.4576721191406,284.304931640625,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606920363381,4.5121620328991696e-10,0.0003606915997806,-0.0008255634456872,0.0,0.0,0.0,-0.0020317276939749,60.0,-1.1951353549957275,-0.0,-8.886076763303663e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,3.1300183763960376e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.296062277513556e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.4344615667359903e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,3.2960593671305105e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001563507976243,287.32342529296875,294.1499938964844,282.5886535644531,282.21307373046875,286.4437866210937,284.3018798828125,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334796638227,4.1710884746137806e-10,0.0003334792563691,-0.0007631070911884,0.0,0.0,0.0,-0.00187840370927,60.0,-1.040571928024292,-0.0,-7.583906835861853e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,3.1300183763960376e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.296062277513556e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.4344615667359903e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,3.2960593671305105e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001563507976243,287.32342529296875,294.1499938964844,282.5886535644531,282.21307373046875,286.4437866210937,284.3018798828125,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334796638227,4.1710884746137806e-10,0.0003334792563691,-0.0007631070911884,0.0,0.0,0.0,-0.00187840370927,60.0,-1.040571928024292,-0.0,-7.583906835861853e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,3.1357565603684634e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,3.3021049603121355e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,2.4389248210354708e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,3.3021024137269706e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001566374412504,287.3255310058594,294.1499938964844,282.5689697265625,282.1993408203125,286.4371032714844,284.30096435546875,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000326961686369,4.1073286438653156e-10,0.0003269612789154,-0.0007528623682446,0.0,0.0,0.0,-0.0018427789909765,60.0,-1.0151431560516355,-0.0,-7.611739682999996e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,3.0540424631908536e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,3.216055847587995e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,2.3753693312755782e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,3.21605330100283e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001525556435808,287.3277282714844,294.1499938964844,282.549560546875,282.1856689453125,286.43084716796875,284.3000793457031,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254207840654,4.0702005654758006e-10,0.0003254203766118,-0.0007446423405781,0.0,0.0,0.0,-0.0018330044113099,60.0,-0.9959271550178528,-0.0,-7.220201769797541e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.8884491257485934e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,3.041678246518132e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.246574331365992e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.0416756999329664e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0001442839275114,287.332275390625,294.1499938964844,282.5115966796875,282.1584167480469,286.4190979003906,284.299072265625,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080760943703,3.8525146961454477e-10,0.0003080757160205,-0.000704756937921,0.0,0.0,0.0,-0.0017352605937048,60.0,-0.9620323181152344,-0.0,-6.458453771784889e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.8884491257485934e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,3.041678246518132e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.246574331365992e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.0416756999329664e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0001442839275114,287.332275390625,294.1499938964844,282.5115966796875,282.1584167480469,286.4190979003906,284.299072265625,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080760943703,3.8525146961454477e-10,0.0003080757160205,-0.000704756937921,0.0,0.0,0.0,-0.0017352605937048,60.0,-0.9620323181152344,-0.0,-6.458453771784889e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,2.577022496552672e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.713730646064505e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,2.004353336815257e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,2.7137284632772207e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001287275372305,287.3365478515625,294.1499938964844,282.4747314453125,282.1313171386719,286.4096069335937,284.2997131347656,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274320365861,3.431739337145245e-10,0.000274320016615,-0.0006278901710174,0.0,0.0,0.0,-0.0015452110674232,60.0,-0.890444278717041,-0.0,-5.140856185192888e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,2.577022496552672e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.713730646064505e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,2.004353336815257e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,2.7137284632772207e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001287275372305,287.3365478515625,294.1499938964844,282.4747314453125,282.1313171386719,286.4096069335937,284.2997131347656,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274320365861,3.431739337145245e-10,0.000274320016615,-0.0006278901710174,0.0,0.0,0.0,-0.0015452110674232,60.0,-0.890444278717041,-0.0,-5.140856185192888e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,2.047955240414012e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,2.156596929125953e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.592855915077962e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.15659511013655e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001022995347739,287.3406066894531,294.1499938964844,282.4389953613281,282.1043395996094,286.4027099609375,284.3027038574219,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182200842071,2.7293822757457065e-10,0.0002182198222726,-0.0004993394832126,0.0,0.0,0.0,-0.0012291717575863,60.0,-0.7701792120933533,-0.0,-3.246682922508625e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,2.047955240414012e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,2.156596929125953e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.592855915077962e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.15659511013655e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001022995347739,287.3406066894531,294.1499938964844,282.4389953613281,282.1043395996094,286.4027099609375,284.3027038574219,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182200842071,2.7293822757457065e-10,0.0002182198222726,-0.0004993394832126,0.0,0.0,0.0,-0.0012291717575863,60.0,-0.7701792120933533,-0.0,-3.246682922508625e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,1.5638292097719386e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,1.646788587095216e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,1.216313012264436e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,1.646787131903693e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.811645627953112e-05,287.3431091308594,294.1499938964844,282.4112243652344,282.0828552246094,286.39971923828125,284.3060913085937,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666385942371,2.0842161330136827e-10,0.0001666383759584,-0.000381305697374,0.0,0.0,0.0,-0.0009386269375681,60.0,-0.6212696433067322,-0.0,-1.8931174405878437e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.4534151887346525e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.5305171473301016e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.13043533929158e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,1.530515874037519e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,7.260105485329404e-05,287.3436279296875,294.1499938964844,282.4043884277344,282.0774841308594,286.3992004394531,284.306884765625,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548766595078,1.9370959003506272e-10,0.000154876455781,-0.0003543894563335,0.0,0.0,0.0,-0.0008723747450858,60.0,-0.5840968489646912,-0.0,-1.635228064067462e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,1.1958419236179909e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,1.259279997611884e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.30100395635236e-06,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,1.259278997167712e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,5.973474253551103e-05,287.3446655273437,294.1499938964844,282.3874816894531,282.0640869140625,286.39825439453125,284.3086853027344,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274232199648,1.5937419439726594e-10,0.0001274230598937,-0.0002915745135396,0.0,0.0,0.0,-0.0007177385268732,60.0,-0.4938971102237701,-0.0,-1.1069971606048055e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.696697816252708e-06,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,1.0211096196144354e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.541885224782163e-06,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,1.0211088010692038e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,4.843698116019368e-05,287.3453674316406,294.1499938964844,282.370849609375,282.0507202148437,286.397705078125,284.31005859375,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103323458461,1.2923147274523927e-10,0.0001033233274938,-0.0002364285028306,0.0,0.0,0.0,-0.000581991393119,60.0,-0.4115239083766937,-0.0,-7.278579960967591e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,6.202052190928953e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,6.531063718284713e-06,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,4.823823928745696e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,6.531058716063853e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,3.098051456618123e-05,287.34619140625,294.1499938964844,282.33837890625,282.0240173339844,286.3971252441406,284.31182861328125,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.608619878534228e-05,8.265707562848945e-11,6.608611874980852e-05,-0.0001512208109488,0.0,0.0,0.0,-0.0003722445690073,60.0,-0.2739236652851105,-0.0,-2.9776231480482807e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,6.202052190928953e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,6.531063718284713e-06,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,4.823823928745696e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,6.531058716063853e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,3.098051456618123e-05,287.34619140625,294.1499938964844,282.33837890625,282.0240173339844,286.3971252441406,284.31182861328125,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.608619878534228e-05,8.265707562848945e-11,6.608611874980852e-05,-0.0001512208109488,0.0,0.0,0.0,-0.0003722445690073,60.0,-0.2739236652851105,-0.0,-2.9776231480482807e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,4.097256351087708e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,4.3146110328962095e-06,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,3.1867587040324e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,4.314607849664753e-06,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,2.046663030341733e-05,287.3465576171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3969116210937,284.3126525878906,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.365839049569331e-05,5.4605587412881456e-11,4.3658335926011205e-05,-9.990074613597244e-05,0.0,0.0,0.0,-0.0002459151437506,60.0,-0.1799815595149994,-0.0,-1.2995265974424794e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
