time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091200,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,4.097256351087708e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,4.3146110328962095e-06,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,3.1867587040324e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,4.314607849664753e-06,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,2.046663030341733e-05,287.3465576171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3969116210937,284.3126525878906,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.365839049569331e-05,5.4605587412881456e-11,4.3658335926011205e-05,-9.990074613597244e-05,0.0,0.0,0.0,-0.0002459151437506,60.0,-0.1799815595149994,-0.0,-1.2995265974424794e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,2.944604375443305e-06,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,3.10081236420956e-06,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,2.290250677106087e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.10080986309913e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,1.470889947086107e-05,287.3466796875,294.1499938964844,282.2767028808594,281.970703125,286.39678955078125,284.31304931640625,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.137622479698621e-05,3.9243754079709696e-11,3.137618477921933e-05,-7.179627573350444e-05,0.0,0.0,0.0,-0.0001767332723829,60.0,-0.1252201348543167,-0.0,-6.712014277709955e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,2.944604375443305e-06,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,3.10081236420956e-06,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,2.290250677106087e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.10080986309913e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,1.470889947086107e-05,287.3466796875,294.1499938964844,282.2767028808594,281.970703125,286.39678955078125,284.31304931640625,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.137622479698621e-05,3.9243754079709696e-11,3.137618477921933e-05,-7.179627573350444e-05,0.0,0.0,0.0,-0.0001767332723829,60.0,-0.1252201348543167,-0.0,-6.712014277709955e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.1888677110837307e-06,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.304984718648484e-06,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.702454710539314e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.3049828996590804e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.093384071282344e-05,287.3467712402344,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.31329345703125,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3323458663071502e-05,2.917174835026515e-11,2.3323427740251645e-05,-5.3369643865153193e-05,0.0,0.0,0.0,-0.0001313743414357,60.0,-0.0909483730792999,-0.0,-3.708839138583109e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.1888677110837307e-06,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.304984718648484e-06,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.702454710539314e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.3049828996590804e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.093384071282344e-05,287.3467712402344,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.31329345703125,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3323458663071502e-05,2.917174835026515e-11,2.3323427740251645e-05,-5.3369643865153193e-05,0.0,0.0,0.0,-0.0001313743414357,60.0,-0.0909483730792999,-0.0,-3.708839138583109e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,1.8565593791208808e-06,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.955047764568008e-06,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.4439923461395663e-06,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,1.9550461729522794e-06,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.273892828787211e-06,287.3468017578125,294.1499938964844,282.2331848144531,281.9307556152344,286.396728515625,284.3133544921875,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.978258296730928e-05,2.474299931609636e-11,1.978255750145763e-05,-4.526725388132036e-05,0.0,0.0,0.0,-0.000111429602839,60.0,-0.0779158473014831,-0.0,-2.6681891071578256e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,1.5282413414752227e-06,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.6093127896965598e-06,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,1.1886335187227814e-06,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,1.6093115391413448e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.633877430635039e-06,287.3468322753906,294.1499938964844,282.2192077636719,281.9174194335937,286.396728515625,284.3134155273437,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.628421523491852e-05,2.036741955646626e-11,1.628419522603508e-05,-3.7262139812810346e-05,0.0,0.0,0.0,-9.172430145554245e-05,60.0,-0.0658658668398857,-0.0,-1.8079348781951943e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.360177841699624e-07,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.856725000645383e-07,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.280146974153467e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.856717042566745e-07,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,4.675599939218955e-06,287.3468017578125,294.1499938964844,282.1920166015625,281.8907165527344,286.3966979980469,284.3134460449219,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.973804480978288e-06,1.247468101039928e-11,9.973792657547165e-06,-2.282239620399196e-05,0.0,0.0,0.0,-5.617956048808992e-05,60.0,-0.0436665154993534,-0.0,-6.78214602534144e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.360177841699624e-07,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.856725000645383e-07,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.280146974153467e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.856717042566745e-07,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,4.675599939218955e-06,287.3468017578125,294.1499938964844,282.1920166015625,281.8907165527344,286.3966979980469,284.3134460449219,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.973804480978288e-06,1.247468101039928e-11,9.973792657547165e-06,-2.282239620399196e-05,0.0,0.0,0.0,-5.617956048808992e-05,60.0,-0.0436665154993534,-0.0,-6.78214602534144e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,4.846561978411046e-07,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,5.103667035655235e-07,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.769552847643354e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,5.103662488181726e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,2.4209566618083045e-06,287.3468017578125,294.1499938964844,282.1658630371094,281.86395263671875,286.3966979980469,284.3134460449219,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164326921658358e-06,6.459205132564039e-12,5.164320100448094e-06,-1.1817161066574045e-05,0.0,0.0,0.0,-2.908914757426828e-05,60.0,-0.0257334541529417,-0.0,-1.8183040793526284e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,4.846561978411046e-07,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,5.103667035655235e-07,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.769552847643354e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,5.103662488181726e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,2.4209566618083045e-06,287.3468017578125,294.1499938964844,282.1658630371094,281.86395263671875,286.3966979980469,284.3134460449219,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164326921658358e-06,6.459205132564039e-12,5.164320100448094e-06,-1.1817161066574045e-05,0.0,0.0,0.0,-2.908914757426828e-05,60.0,-0.0257334541529417,-0.0,-1.8183040793526284e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.1115245374403457e-07,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.223538615453436e-07,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.64229888355294e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.2235367680423226e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.054749532158894e-06,287.3467712402344,294.1499938964844,282.14068603515625,281.8370666503906,286.3966979980469,284.3134460449219,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499873466586e-06,2.814139763232526e-12,2.2499846181744942e-06,-5.14847170052235e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.0132421590387821,-0.0,-3.451367338626332e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.1115245374403457e-07,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.223538615453436e-07,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.64229888355294e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.2235367680423226e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.054749532158894e-06,287.3467712402344,294.1499938964844,282.14068603515625,281.8370666503906,286.3966979980469,284.3134460449219,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499873466586e-06,2.814139763232526e-12,2.2499846181744942e-06,-5.14847170052235e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.0132421590387821,-0.0,-3.451367338626332e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,8.12869913602299e-08,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,8.559917574757493e-08,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,6.32232897146423e-08,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,8.559910469330134e-08,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,4.060451033183199e-07,287.3467712402344,294.1499938964844,282.119384765625,281.8133544921875,286.3966979980469,284.3134460449219,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.661842798574071e-07,1.0833571453122692e-12,8.661831998324487e-07,-1.982014964596601e-06,0.0,0.0,0.0,-4.87895158585161e-06,60.0,-0.0064993253909051,-0.0,-5.1149456713325484e-14,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.133408530535237e-08,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.511827249118141e-08,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,5.5482129113215706e-08,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.511821564776255e-08,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,3.5632828598863853e-07,287.3467712402344,294.1499938964844,282.1165466308594,281.8100891113281,286.3966979980469,284.3134460449219,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.601299785164883e-07,9.507104305195302e-13,7.601290121783677e-07,-1.739338472361851e-06,0.0,0.0,0.0,-4.281580913811922e-06,60.0,-0.0058376989327371,-0.0,-3.9390643795812064e-14,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,3.4981137986278554e-08,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,3.6836844685694814e-08,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,2.720758374152865e-08,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.683681626398538e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.7473790592248409e-07,287.3467712402344,294.1499938964844,282.1048278808594,281.79656982421875,286.3966979980469,284.3134460449219,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7275938780112483e-07,4.662428212606762e-13,3.7275893305377394e-07,-8.529502792953281e-07,0.0,0.0,0.0,-2.099652192555368e-06,60.0,-0.0036028283648192,-0.0,-9.472546479030815e-15,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.5891190585648474e-08,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.6734199803636333e-08,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.2359829604235983e-08,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.6734185592781614e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.93797383380479e-08,287.3467712402344,294.1499938964844,282.0933837890625,281.7829895019531,286.3966979980469,284.3134460449219,286.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6934137647695024e-07,2.1181979239191805e-13,1.6934116331412954e-07,-3.8748544284317177e-07,0.0,0.0,0.0,-9.538489393889904e-07,60.0,-0.0021826256997883,-0.0,-1.954842563254493e-15,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.287126516480441e-09,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.3554071198740303e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.0010996476239598e-09,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.3554060096510055e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,6.429459631362988e-09,287.3467712402344,294.1499938964844,282.0711975097656,281.7557067871094,286.3966979980469,284.3134460449219,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719160918412854e-08,1.7145498616786412e-14,1.3719144043022881e-08,-3.13898738113494e-08,0.0,0.0,0.0,-7.727066986262798e-08,60.0,-0.0005437039071694,-0.0,-1.2824528807683336e-17,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.287126516480441e-09,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.3554071198740303e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.0010996476239598e-09,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.3554060096510055e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,6.429459631362988e-09,287.3467712402344,294.1499938964844,282.0711975097656,281.7557067871094,286.3966979980469,284.3134460449219,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719160918412854e-08,1.7145498616786412e-14,1.3719144043022881e-08,-3.13898738113494e-08,0.0,0.0,0.0,-7.727066986262798e-08,60.0,-0.0005437039071694,-0.0,-1.2824528807683336e-17,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.3051102693294467e-10,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.4273938414864915e-10,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.7928657169985482e-10,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.4273918985961984e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.151449602332377e-09,287.3467712402344,294.1499938964844,282.04998779296875,281.7282409667969,286.3966979980469,284.3134460449219,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.465424309150421e-09,-3.094294789065264e-15,-2.4654212005259524e-09,5.636331845693121e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001192392664961,-0.0,-4.1132238383204657e-19,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.3051102693294467e-10,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.4273938414864915e-10,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.7928657169985482e-10,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.4273918985961984e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.151449602332377e-09,287.3467712402344,294.1499938964844,282.04998779296875,281.7282409667969,286.3966979980469,284.3134460449219,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.465424309150421e-09,-3.094294789065264e-15,-2.4654212005259524e-09,5.636331845693121e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001192392664961,-0.0,-4.1132238383204657e-19,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.404887573803638e-11,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.5324641689250527e-11,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.870470445197725e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.532462087256881e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2012904559988158e-10,287.3467712402344,294.1499938964844,282.0292358398437,281.7006530761719,286.3966979980469,284.3134460449219,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6968852151476597e-10,3.213528123039344e-16,2.696882162034342e-10,-6.083561432390635e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8805947295040824e-05,-0.0,-4.477014091247394e-21,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.404887573803638e-11,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.5324641689250527e-11,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.870470445197725e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.532462087256881e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2012904559988158e-10,287.3467712402344,294.1499938964844,282.0292358398437,281.7006530761719,286.3966979980469,284.3134460449219,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6968852151476597e-10,3.213528123039344e-16,2.696882162034342e-10,-6.083561432390635e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8805947295040824e-05,-0.0,-4.477014091247394e-21,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-4.860942811463209e-12,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.1188103235289e-12,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.780737875547224e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.118806420401079e-12,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.4281401542203263e-11,287.3467712402344,294.1499938964844,282.0083923339844,281.6729431152344,286.3966979980469,284.3134460449219,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,5.856032325723959e-11,-8.427256523686142e-17,-5.856023999051274e-11,1.2979174679461636e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.871719728631433e-06,-0.0,-1.829110576354828e-22,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-4.860942811463209e-12,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.1188103235289e-12,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.780737875547224e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.118806420401079e-12,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.4281401542203263e-11,287.3467712402344,294.1499938964844,282.0083923339844,281.6729431152344,286.3966979980469,284.3134460449219,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,5.856032325723959e-11,-8.427256523686142e-17,-5.856023999051274e-11,1.2979174679461636e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.871719728631433e-06,-0.0,-1.829110576354828e-22,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.9979553222656,281.6590576171875,286.3966979980469,284.3134460449219,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.805807631986681e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.98748779296875,281.6451416015625,286.3966979980469,284.3134460449219,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.284976967028342e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.966552734375,281.61724853515625,286.3966979980469,284.3134460449219,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.974508333863924e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.966552734375,281.61724853515625,286.3966979980469,284.3134460449219,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.974508333863924e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.945556640625,281.5893249511719,286.3966979980469,284.3134460449219,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.545063352954457e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.945556640625,281.5893249511719,286.3966979980469,284.3134460449219,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.545063352954457e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.924560546875,281.5613098144531,286.3966979980469,284.3134460449219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.314685389137594e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.924560546875,281.5613098144531,286.3966979980469,284.3134460449219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.314685389137594e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.9043884277344,281.5343933105469,286.3966979980469,284.3134460449219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.145016196664073e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.9035339355469,281.53326416015625,286.3966979980469,284.3134460449219,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.1384123556345003e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.8930358886719,281.51922607421875,286.3966979980469,284.3134460449219,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390175590062409e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.0588947791111423e-06,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8825378417969,281.50518798828125,286.3966979980469,284.3134460449219,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.983134552574484e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8615417480469,281.4770812988281,286.3966979980469,284.3134460449219,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8405630726192608e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8615417480469,281.4770812988281,286.3966979980469,284.3134460449219,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855965681598e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8405630726192608e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
