time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093540,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8406066894531,281.4489440917969,286.3966979980469,284.3134460449219,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.70876251104346e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8406066894531,281.4489440917969,286.3966979980469,284.3134460449219,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.70876251104346e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8197021484375,281.4208068847656,286.3966979980469,284.3134460449219,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587117935741844e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.8197021484375,281.4208068847656,286.3966979980469,284.3134460449219,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587117935741844e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7988586425781,281.3926696777344,286.3966979980469,284.3134460449219,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4741947325092042e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7988586425781,281.3926696777344,286.3966979980469,284.3134460449219,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4741947325092042e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7884826660156,281.37860107421875,286.3966979980469,284.3134460449219,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4210236258804798e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7781066894531,281.3645324707031,286.3966979980469,284.3134460449219,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.369879214507819e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7574462890625,281.3363952636719,286.3966979980469,284.3134460449219,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2726227396342438e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7574462890625,281.3363952636719,286.3966979980469,284.3134460449219,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2726227396342438e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.73687744140625,281.3083190917969,286.3966979980469,284.3134460449219,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1823570957858465e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.73687744140625,281.3083190917969,286.3966979980469,284.3134460449219,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1823570957858465e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7164001464844,281.2802734375,286.3966979980469,284.3134460449219,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307535514120174e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0989456313836854e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.7164001464844,281.2802734375,286.3966979980469,284.3134460449219,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307535514120174e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0989456313836854e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.69610595703125,281.25225830078125,286.3966979980469,284.3134460449219,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.020338913804153e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.69610595703125,281.25225830078125,286.3966979980469,284.3134460449219,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.020338913804153e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.6859741210937,281.23828125,286.3966979980469,284.3134460449219,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.114339077765372e-12,-8.689121226105117e-18,4.114347751382752e-12,-6.243843549830208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.6766871138243e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.6759033203125,281.2243347167969,286.3966979980469,284.3134460449219,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.381114978168624e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.6558837890625,281.1964416503906,286.3966979980469,284.3134460449219,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-8.780406801633944e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.6558837890625,281.1964416503906,286.3966979980469,284.3134460449219,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-8.780406801633944e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.63604736328125,281.16864013671875,286.3966979980469,284.3134460449219,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.183114346138609e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.63604736328125,281.16864013671875,286.3966979980469,284.3134460449219,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.183114346138609e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.61639404296875,281.14093017578125,286.3966979980469,284.3134460449219,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307534686939561e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.611097885273921e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.61639404296875,281.14093017578125,286.3966979980469,284.3134460449219,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307534686939561e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.611097885273921e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.596923828125,281.1133117675781,286.3966979980469,284.3134460449219,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-7.068684340083564e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.596923828125,281.1133117675781,286.3966979980469,284.3134460449219,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-7.068684340083564e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5872497558594,281.0995178222656,286.3966979980469,284.3134460449219,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.815922120040341e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5776672363281,281.0857849121094,286.3966979980469,284.3134460449219,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.575684210474719e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5586242675781,281.0583801269531,286.3966979980469,284.3134460449219,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.113881454439252e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5586242675781,281.0583801269531,286.3966979980469,284.3134460449219,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.113881454439252e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.53985595703125,281.0310974121094,286.3966979980469,284.3134460449219,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-5.682819619323709e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.53985595703125,281.0310974121094,286.3966979980469,284.3134460449219,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-5.682819619323709e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5213317871094,281.0039367675781,286.3966979980469,284.3134460449219,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.278400294628227e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5213317871094,281.0039367675781,286.3966979980469,284.3134460449219,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.278400294628227e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5030517578125,280.9769287109375,286.3966979980469,284.3134460449219,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-4.908365554001648e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.5030517578125,280.9769287109375,286.3966979980469,284.3134460449219,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-4.908365554001648e-07,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.4940185546875,280.9634704589844,286.3966979980469,284.3134460449219,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.730976854716573e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.4850769042969,280.9500732421875,286.3966979980469,284.3134460449219,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5636073764399043e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.4673767089844,280.9233703613281,286.3966979980469,284.3134460449219,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307533859758949e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.241165072471631e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
