time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098280,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.133056640625,280.37939453125,286.3966979980469,284.3134460449219,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.898707986621957e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.1165771484375,280.3523864746094,286.3966979980469,284.3134460449219,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3079876808388957e-12,-1.2771760474866739e-17,-1.3079748872532604e-12,-9.328356229826309e-13,0.0,0.0,0.0,0.0,60.0,-9.254279120796129e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.1165771484375,280.3523864746094,286.3966979980469,284.3134460449219,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3079876808388957e-12,-1.2771760474866739e-17,-1.3079748872532604e-12,-9.328356229826309e-13,0.0,0.0,0.0,0.0,60.0,-9.254279120796129e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.1000671386719,280.3255310058594,286.3966979980469,284.3134460449219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.114339077765372e-12,-8.689121226105117e-18,4.114347751382752e-12,-6.243843549830208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.605294965491339e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.1000671386719,280.3255310058594,286.3966979980469,284.3134460449219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.114339077765372e-12,-8.689121226105117e-18,4.114347751382752e-12,-6.243843549830208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.605294965491339e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.08355712890625,280.2987976074219,286.3966979980469,284.3134460449219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.997299888984345e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.08355712890625,280.2987976074219,286.3966979980469,284.3134460449219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.997299888984345e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.0752868652344,280.2854919433594,286.3966979980469,284.3134460449219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.696718284933014e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,281.0670166015625,280.2722473144531,286.3966979980469,284.3134460449219,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.4143535755411e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-5.116782106524831e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.388221336125043e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.9797242649790293e-13,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.388216999316353e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.555937015855103e-12,287.3467712402344,294.1499938964844,281.0504455566406,280.2458801269531,286.3966979980469,284.3134460449219,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1410161010472208e-12,-1.4626998375828236e-17,-1.1410014643178925e-12,4.111594311545508e-12,0.0,0.0,0.0,0.0,60.0,-6.956648945788403e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-5.116782106524831e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.388221336125043e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.9797242649790293e-13,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.388216999316353e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.555937015855103e-12,287.3467712402344,294.1499938964844,281.0504455566406,280.2458801269531,286.3966979980469,284.3134460449219,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1410161010472208e-12,-1.4626998375828236e-17,-1.1410014643178925e-12,4.111594311545508e-12,0.0,0.0,0.0,0.0,60.0,-6.956648945788403e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.0338439941406,280.2196960449219,286.3966979980469,284.3134460449219,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.407859132195881e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,281.0338439941406,280.2196960449219,286.3966979980469,284.3134460449219,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-6.407859132195881e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-5.116782106524831e-13,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.388221336125043e-13,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.9797242649790293e-13,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.388216999316353e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.555937015855103e-12,287.3467712402344,294.1499938964844,281.0171813964844,280.1937255859375,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144900307809128e-12,-1.1967266944974205e-17,1.5145019570048104e-12,-2.2538638707117486e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.979757844443159e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-5.116782106524831e-13,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.388221336125043e-13,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.9797242649790293e-13,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.388216999316353e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.555937015855103e-12,287.3467712402344,294.1499938964844,281.0171813964844,280.1937255859375,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144900307809128e-12,-1.1967266944974205e-17,1.5145019570048104e-12,-2.2538638707117486e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.979757844443159e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,5.116782106524831e-13,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,5.388221336125043e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.9797242649790293e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,5.388216999316353e-13,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,2.555937015855103e-12,287.3467712402344,294.1499938964844,281.00048828125,280.1679992675781,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.019150897510704e-12,-1.481307927206694e-17,-4.019136152361158e-12,1.7226684488613753e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5675965171531074e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,5.116782106524831e-13,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,5.388221336125043e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.9797242649790293e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,5.388216999316353e-13,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,2.555937015855103e-12,287.3467712402344,294.1499938964844,281.00048828125,280.1679992675781,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.019150897510704e-12,-1.481307927206694e-17,-4.019136152361158e-12,1.7226684488613753e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5675965171531074e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.9920959472656,280.1552429199219,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.39225695206369e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.98370361328125,280.1425170898437,286.3966979980469,284.3134460449219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,3.963493595826595e-12,-1.543149438726261e-17,-3.96347841699618e-12,3.4041452382643778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.319388662883284e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.9668884277344,280.1172790527344,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.882178572529485e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.9668884277344,280.1172790527344,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.882178572529485e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.95001220703125,280.0923156738281,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307533859758949e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5064513898296354e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.95001220703125,280.0923156738281,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169995945768612e-12,-9.307533859758949e-18,4.17000548674773e-12,-4.56236697726764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5064513898296354e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.9326477050781,280.06756591796875,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-4.2331951277674313e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.9326477050781,280.06756591796875,286.3966979980469,284.3134460449219,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-4.2331951277674313e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.9145202636719,280.0428771972656,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-3.907564405380981e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.9145202636719,280.0428771972656,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-3.907564405380981e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.9051818847656,280.0306091308594,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3079876808388957e-12,-1.2771760474866739e-17,-1.3079748872532604e-12,-9.328356229826309e-13,0.0,0.0,0.0,0.0,60.0,-3.777767787482844e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.89569091796875,280.0183410644531,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-3.7549966691585723e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.87615966796875,279.99395751953125,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.381546420655468e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.87615966796875,279.99395751953125,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.381546420655468e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.8560485839844,279.96978759765625,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.8560485839844,279.96978759765625,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.8354187011719,279.94580078125,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.876022264786116e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.8354187011719,279.94580078125,286.3966979980469,284.3134460449219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-2.876022264786116e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.8143005371094,279.92205810546875,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-2.7416712455874404e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.8143005371094,279.92205810546875,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-2.7416712455874404e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.8036193847656,279.9103088378906,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008588223716242e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-2.6392001473141136e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-5.116782106524831e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-5.388221336125043e-13,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-3.9797242649790293e-13,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-5.388216999316353e-13,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-2.555937015855103e-12,287.3467712402344,294.1499938964844,280.7928161621094,279.89862060546875,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144900307809128e-12,-1.1967267772154816e-17,1.5145019570048104e-12,-2.2538638707117486e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5025720162830112e-08,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7709655761719,279.8754577636719,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3386181879914147e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
