time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100680,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7709655761719,279.8754577636719,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3386181879914147e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7488708496094,279.8526611328125,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.142784616410153e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7488708496094,279.8526611328125,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.142784616410153e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7265319824219,279.8302001953125,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.974276564453703e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7265319824219,279.8302001953125,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.974276564453703e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7041015625,279.8081359863281,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8285398084572083e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.7041015625,279.8081359863281,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348855138500989e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8285398084572083e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.6928405761719,279.7972717285156,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-1.7807199270691854e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.6815490722656,279.7864990234375,286.3966979980469,284.3134460449219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-1.7784428152367582e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.6590270996094,279.76531982421875,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-1.6509233091710485e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.6590270996094,279.76531982421875,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-1.6509233091710485e-08,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.63653564453125,279.7445983886719,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4915237045443064e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.63653564453125,279.7445983886719,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4915237045443064e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.6141662597656,279.7243957519531,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3685584221434512e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.6141662597656,279.7243957519531,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3685584221434512e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.59197998046875,279.7047119140625,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2569787877225735e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.59197998046875,279.7047119140625,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2569787877225735e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.5809936523437,279.6950988769531,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.21143610698482e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.558391053262416e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.6941106680625215e-13,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.9898621324895146e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.694108499658177e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.570068359375,279.68560791015625,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.3079876808388957e-12,-1.2771760474866739e-17,-1.3079748872532604e-12,-9.328356229826309e-13,0.0,0.0,0.0,0.0,60.0,-2.5503918976710342e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.5484313964844,279.6671142578125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.104663080070851e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.5484313964844,279.6671142578125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.104663080070851e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.5272216796875,279.64923095703125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.5272216796875,279.64923095703125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.50640869140625,279.6319885253906,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.290713087750646e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.50640869140625,279.6319885253906,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.290713087750646e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.48614501953125,279.6154479980469,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.48614501953125,279.6154479980469,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.4761962890625,279.6074523925781,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-9.290713087750646e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.4664306640625,279.5996398925781,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.1966732943111125e-12,-1.4008586569355017e-17,-1.1966593081030874e-12,2.43011773898294e-12,0.0,0.0,0.0,0.0,60.0,-9.427340685874697e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.4473571777344,279.5845642089844,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.4473571777344,279.5845642089844,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.4289855957031,279.5702514648437,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.218519559870628e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.4289855957031,279.5702514648437,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.218519559870628e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.4114074707031,279.5567626953125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.444293543239611e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.4114074707031,279.5567626953125,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.444293543239611e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.3946228027344,279.5440979003906,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.829467131235333e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.3946228027344,279.5440979003906,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.829467131235333e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.3865966796875,279.5381164550781,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348854311320373e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.761152888084098e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.3787536621094,279.5323181152344,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173935701185e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.715610207346344e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
