time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103020,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.3638610839844,279.5214233398437,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1007837953420684e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,-2.558391053262416e-13,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,-2.6941106680625215e-13,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,-1.9898621324895146e-13,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,-2.694108499658177e-13,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,-1.2779685079275516e-12,287.3467712402344,294.1499938964844,280.3638610839844,279.5214233398437,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588328375170212e-12,-1.1348853484139759e-17,1.4588442216398325e-12,-1.906863122264069e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1007837953420684e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.3500061035156,279.511474609375,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.0324695521908325e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0,287.3467712402344,294.1499938964844,280.3500061035156,279.511474609375,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2523304875750039e-12,-1.3390173108520572e-17,-1.2523171518882825e-12,7.486410580001549e-13,0.0,0.0,0.0,0.0,60.0,-5.0324695521908325e-09,-0.0,-0.0,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,6.940147123657425e-09,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.308314398102311e-09,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,5.397899016656993e-09,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.308308180853372e-09,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,3.4667451132008864e-08,287.3467712402344,294.1499938964844,280.33856201171875,279.504638671875,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.395237844320945e-08,9.251554736059225e-14,7.39522860726538e-08,-1.6922135159802565e-07,0.0,0.0,0.0,-4.165631253272295e-07,60.0,-0.0002115545503329,-0.0,-3.7285185963162414e-16,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,6.940147123657425e-09,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.308314398102311e-09,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,5.397899016656993e-09,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.308308180853372e-09,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,3.4667451132008864e-08,287.3467712402344,294.1499938964844,280.33856201171875,279.504638671875,286.3966979980469,284.3134460449219,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.395237844320945e-08,9.251554736059225e-14,7.39522860726538e-08,-1.6922135159802565e-07,0.0,0.0,0.0,-4.165631253272295e-07,60.0,-0.0002115545503329,-0.0,-3.7285185963162414e-16,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.1434319446834706e-07,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.204089699058386e-07,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,8.893370306850559e-08,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.204088704298556e-07,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,5.71167561247421e-07,287.3467712402344,294.1499938964844,280.3308410644531,279.5028381347656,286.3966979980469,284.3134460449219,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.218343072650896e-06,1.5238371545503449e-12,1.2183415947220055e-06,-2.7878861601493554e-06,0.0,0.0,0.0,-6.862581358291209e-06,60.0,-0.0034249424934387,-0.0,-1.0120910050792285e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.1434319446834706e-07,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.204089699058386e-07,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,8.893370306850559e-08,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.204088704298556e-07,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,5.71167561247421e-07,287.3467712402344,294.1499938964844,280.3308410644531,279.5028381347656,286.3966979980469,284.3134460449219,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.218343072650896e-06,1.5238371545503449e-12,1.2183415947220055e-06,-2.7878861601493554e-06,0.0,0.0,0.0,-6.862581358291209e-06,60.0,-0.0034249424934387,-0.0,-1.0120910050792285e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.501740539173625e-07,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.634455142924708e-07,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.945800534031151e-07,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,2.634452869187953e-07,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.249670390279789e-06,287.3467712402344,294.1499938964844,280.32830810546875,279.5037536621094,286.3966979980469,284.3134460449219,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.66563279183174e-06,3.3340448457597205e-12,2.665629608600284e-06,-6.099666279624216e-06,0.0,0.0,0.0,-1.5014753444120288e-05,60.0,-0.007732346188277,-0.0,-4.844884801506747e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,4.773679052050284e-07,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,5.026917051509372e-07,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.712865748184413e-07,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,5.026913072470052e-07,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,2.3845498162700096e-06,287.3467712402344,294.1499938964844,280.32666015625,279.505859375,286.3966979980469,284.3134460449219,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.08642051499919e-06,6.361857655262648e-12,5.086414148536278e-06,-1.1639054719125852e-05,0.0,0.0,0.0,-2.8650363674387336e-05,60.0,-0.015141699463129,-0.0,-1.7640272922947453e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.371389657833788e-06,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.44414036640228e-06,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.0666377647794434e-06,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,1.4441392295339028e-06,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,6.850371391919907e-06,287.3468017578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3966979980469,284.3135070800781,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612397535529452e-05,1.8276517452231467e-11,1.4612379345635418e-05,-3.343693970236927e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0458401814103126,-0.0,-1.4558635547112786e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.371389657833788e-06,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.44414036640228e-06,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.0666377647794434e-06,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,1.4441392295339028e-06,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,6.850371391919907e-06,287.3468017578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3966979980469,284.3135070800781,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612397535529452e-05,1.8276517452231467e-11,1.4612379345635418e-05,-3.343693970236927e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0458401814103126,-0.0,-1.4558635547112786e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,3.095827878496493e-06,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,3.260058065279736e-06,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.407869033049792e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,3.260055336795631e-06,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,1.5464291209354997e-05,287.346923828125,294.1499938964844,280.3282165527344,279.525146484375,286.3965759277344,284.3137512207031,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298669253126718e-05,4.125826763567986e-11,3.29866525135003e-05,-7.548199937446043e-05,0.0,0.0,0.0,-0.0001858047180576,60.0,-0.1077861711382865,-0.0,-7.419122260987618e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,3.095827878496493e-06,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,3.260058065279736e-06,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.407869033049792e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,3.260055336795631e-06,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,1.5464291209354997e-05,287.346923828125,294.1499938964844,280.3282165527344,279.525146484375,286.3965759277344,284.3137512207031,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298669253126718e-05,4.125826763567986e-11,3.29866525135003e-05,-7.548199937446043e-05,0.0,0.0,0.0,-0.0001858047180576,60.0,-0.1077861711382865,-0.0,-7.419122260987618e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,5.917076578043634e-06,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,6.230970939213876e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.602176431944827e-06,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,6.230965936993016e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,2.95570043817861e-05,287.34716796875,294.1499938964844,280.3336486816406,279.5408935546875,286.3962097167969,284.3143310546875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304785347310826e-05,7.885731651002814e-11,6.30477734375745e-05,-0.0001442695211153,0.0,0.0,0.0,-0.0003551306726876,60.0,-0.2135861068964004,-0.0,-2.7102747823803947e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,5.917076578043634e-06,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,6.230970939213876e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.602176431944827e-06,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,6.230965936993016e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,2.95570043817861e-05,287.34716796875,294.1499938964844,280.3336486816406,279.5408935546875,286.3962097167969,284.3143310546875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304785347310826e-05,7.885731651002814e-11,6.30477734375745e-05,-0.0001442695211153,0.0,0.0,0.0,-0.0003551306726876,60.0,-0.2135861068964004,-0.0,-2.7102747823803947e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.753124686540104e-06,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,1.0270517122989986e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.585772436868865e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,1.0270508028042968e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,4.871884448220953e-05,287.3480834960937,294.1499938964844,280.3419494628906,279.56036376953125,286.3951721191406,284.31561279296875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.299809565535881e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3695220053195953,-0.0,-7.363536447257957e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.753124686540104e-06,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,1.0270517122989986e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.585772436868865e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,1.0270508028042968e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,4.871884448220953e-05,287.3480834960937,294.1499938964844,280.3419494628906,279.56036376953125,286.3951721191406,284.31561279296875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.299809565535881e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3695220053195953,-0.0,-7.363536447257957e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,1.1859147889481392e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,1.248826265509706e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.223792403645348e-06,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,1.248825174116064e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,5.923886055825278e-05,287.3489074707031,294.1499938964844,280.3471374511719,279.5714111328125,286.39410400390625,284.31646728515625,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4622776210308075,-0.0,-1.0886941348431374e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,1.3999009752296844e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,1.4741642189619595e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,1.0888132237596436e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,1.4741629456693772e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,6.992791168158874e-05,287.3499755859375,294.1499938964844,280.3529968261719,279.5832824707031,286.3925476074219,284.3173217773437,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163781316,1.8656688693940995e-10,0.0001491635921411,-0.0003413240192458,0.0,0.0,0.0,-0.0008401973755098,60.0,-0.5598441958427429,-0.0,-1.517027836683837e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,1.858104224083945e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,1.956674714165274e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,1.4451939932769164e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,1.956673077074811e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.281610255129635e-05,287.3527526855469,294.1499938964844,280.3665771484375,279.6093444824219,286.3876647949219,284.3183288574219,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979867665795,2.476323868183528e-10,0.000197986519197,-0.0004530432634055,0.0,0.0,0.0,-0.0011152037186548,60.0,-0.7649354934692383,-0.0,-2.672631449485152e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,1.858104224083945e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,1.956674714165274e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,1.4451939932769164e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,1.956673077074811e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.281610255129635e-05,287.3527526855469,294.1499938964844,280.3665771484375,279.6093444824219,286.3876647949219,284.3183288574219,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979867665795,2.476323868183528e-10,0.000197986519197,-0.0004530432634055,0.0,0.0,0.0,-0.0011152037186548,60.0,-0.7649354934692383,-0.0,-2.672631449485152e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,2.520747875678353e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,2.6544706997810863e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,1.9605840861913748e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,2.654468516993802e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001259165001101,287.3565368652344,294.1499938964844,280.3825378417969,279.6383056640625,286.3785705566406,284.3160095214844,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685931103769,3.3594349524435074e-10,0.000268592761131,-0.0006146085215732,0.0,0.0,0.0,-0.0015129098901525,60.0,-1.0213342905044556,-0.0,-4.918782714469216e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,2.520747875678353e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,2.6544706997810863e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,1.9605840861913748e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,2.654468516993802e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001259165001101,287.3565368652344,294.1499938964844,280.3825378417969,279.6383056640625,286.3785705566406,284.3160095214844,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685931103769,3.3594349524435074e-10,0.000268592761131,-0.0006146085215732,0.0,0.0,0.0,-0.0015129098901525,60.0,-1.0213342905044556,-0.0,-4.918782714469216e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,3.730793832801282e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,3.928708247258328e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,2.9017321139690463e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,3.9287049730774015e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0001863607612904,287.3606872558594,294.1499938964844,280.4007263183594,279.6698913574219,286.35870361328125,284.3007202148437,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950585378333,4.947356968543204e-10,0.0003950580430682,-0.0009056103881448,0.0,0.0,0.0,-0.0022256337106227,60.0,-1.4450305700302124,-0.0,-1.0774603431684682e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,3.730793832801282e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,3.928708247258328e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,2.9017321139690463e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,3.9287049730774015e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0001863607612904,287.3606872558594,294.1499938964844,280.4007263183594,279.6698913574219,286.35870361328125,284.3007202148437,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950585378333,4.947356968543204e-10,0.0003950580430682,-0.0009056103881448,0.0,0.0,0.0,-0.0022256337106227,60.0,-1.4450305700302124,-0.0,-1.0774603431684682e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,8.962638821685687e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.438096458325164e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,6.970949470996857e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.438089182367548e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004477020702324,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.3120422363281,284.2599182128906,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006573199643753,7.872161811306452e-10,0.000657319149468,-0.0014122844440862,0.0,0.0,0.0,-0.0036986460909247,60.0,-2.237368106842041,-0.0,-6.218281356495936e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,8.962638821685687e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.438096458325164e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,6.970949470996857e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.438089182367548e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004477020702324,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.3120422363281,284.2599182128906,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006573199643753,7.872161811306452e-10,0.000657319149468,-0.0014122844440862,0.0,0.0,0.0,-0.0036986460909247,60.0,-2.237368106842041,-0.0,-6.218281356495936e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.005133324535564e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.482845780439676e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.004001236055046e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.4828377768863e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004498247872106,287.3607177734375,294.1499938964844,280.4317932128906,279.7216491699219,286.2739562988281,284.2310791015625,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007840043981559,9.564629088743004e-10,0.0007840034668333,-0.0017305513611063,0.0,0.0,0.0,-0.0044122226536273,60.0,-2.871140718460083,-0.0,-6.277384301256461e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.017829870572314e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.496216080151498e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.013876165729016e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.496208076598124e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0004504590178839,287.35943603515625,294.1499938964844,280.4430847167969,279.7398986816406,286.231201171875,284.1947631835937,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007134760380722,1.042625208391712e-09,0.0007134749903343,-0.0020276005379855,0.0,0.0,0.0,-0.00409672036767,60.0,-3.3786730766296387,-0.0,-6.295095289488017e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.028713247971608e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.5076764409896e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.022341014817357e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.507668437436224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.000451002648333,287.3545227050781,294.1499938964844,280.4669494628906,279.7777709960937,286.1329650878906,284.0958251953125,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913544636219,1.4553183103060972e-09,0.0009913530666381,-0.0028346928302198,0.0,0.0,0.0,-0.00568034267053,60.0,-4.1096625328063965,-0.0,-6.310292377520454e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.028713247971608e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.5076764409896e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.022341014817357e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.507668437436224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.000451002648333,287.3545227050781,294.1499938964844,280.4669494628906,279.7777709960937,286.1329650878906,284.0958251953125,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913544636219,1.4553183103060972e-09,0.0009913530666381,-0.0028346928302198,0.0,0.0,0.0,-0.00568034267053,60.0,-4.1096625328063965,-0.0,-6.310292377520454e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.05098786461167e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.531132673146205e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.039665797492489e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.531125397188588e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004521153459791,287.3495788574219,294.1499938964844,280.4924011230469,279.8171691894531,286.0366516113281,283.9530639648437,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644167730584,1.7034216259759203e-09,0.0009644150850363,-0.0035138882230967,0.0,0.0,0.0,-0.0056572677567601,60.0,-4.227842807769775,-0.0,-6.341460334624571e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.05098786461167e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.531132673146205e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.039665797492489e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.531125397188588e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004521153459791,287.3495788574219,294.1499938964844,280.4924011230469,279.8171691894531,286.0366516113281,283.9530639648437,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644167730584,1.7034216259759203e-09,0.0009644150850363,-0.0035138882230967,0.0,0.0,0.0,-0.0056572677567601,60.0,-4.227842807769775,-0.0,-6.341460334624571e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.061399032361804e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.542095358483492e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.047762483125553e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.54208808252588e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004526353732217,287.3446655273437,294.1499938964844,280.51922607421875,279.8578491210937,285.942138671875,283.788818359375,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330662543419862e-09,0.0009655237663537,-0.0038536107167601,0.0,0.0,0.0,-0.0057215387932956,60.0,-4.232916355133057,-0.0,-6.356049908617933e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.061399032361804e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.542095358483492e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.047762483125553e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.54208808252588e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004526353732217,287.3446655273437,294.1499938964844,280.51922607421875,279.8578491210937,285.942138671875,283.788818359375,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330662543419862e-09,0.0009655237663537,-0.0038536107167601,0.0,0.0,0.0,-0.0057215387932956,60.0,-4.232916355133057,-0.0,-6.356049908617933e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.065534686669709e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.546450746711344e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.050979183986783e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.54644347075373e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0004528419522102,287.3398132324219,294.1499938964844,280.5473022460937,279.8995361328125,285.84967041015625,283.6205444335937,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659659699536,1.8845325300276272e-09,0.0009659641073085,-0.0039884732104837,0.0,0.0,0.0,-0.005747053772211,60.0,-4.2203474044799805,-0.0,-6.36184580571353e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.065534686669709e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.546450746711344e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.050979183986783e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.54644347075373e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0004528419522102,287.3398132324219,294.1499938964844,280.5473022460937,279.8995361328125,285.84967041015625,283.6205444335937,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659659699536,1.8845325300276272e-09,0.0009659641073085,-0.0039884732104837,0.0,0.0,0.0,-0.005747053772211,60.0,-4.2203474044799805,-0.0,-6.36184580571353e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.06550048966892e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.546415094519034e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,7.050952990539372e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.54640781856142e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0004528402641881,287.33740234375,294.1499938964844,280.5617370605469,279.920654296875,285.80419921875,283.53912353515625,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962128248,1.884082445613444e-09,0.0009659602656029,-0.0039872941561043,0.0,0.0,0.0,-0.0057468311861157,60.0,-4.211727142333984,-0.0,-6.36179535717929e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
