time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105360,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.065595804713666e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.546514775138348e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.051027205307037e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.546508226776496e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004528450372163,287.3349914550781,294.1499938964844,280.5764465332031,279.9419250488281,285.7593078613281,283.4603881835937,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659719653427,1.8852370775590543e-09,0.0009659701026976,-0.0039903195574879,0.0,0.0,0.0,-0.0057474030181765,60.0,-4.202372550964356,-0.0,-6.361925386499935e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.07280555111356e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.554107236908747e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.056634058244526e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.554099960951136e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004532051680143,287.3302001953125,294.1499938964844,280.6064758300781,279.9847717285156,285.6708679199219,283.3052673339844,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.9750001634122327e-09,0.0009667372796684,-0.0042255353182554,0.0,0.0,0.0,-0.0057919006794691,60.0,-4.184024333953857,-0.0,-6.37204138342895e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.07280555111356e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.554107236908747e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.056634058244526e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.554099960951136e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004532051680143,287.3302001953125,294.1499938964844,280.6064758300781,279.9847717285156,285.6708679199219,283.3052673339844,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.9750001634122327e-09,0.0009667372796684,-0.0042255353182554,0.0,0.0,0.0,-0.0057919006794691,60.0,-4.184024333953857,-0.0,-6.37204138342895e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.099661838263272e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.582388156559318e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.077522604959086e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.582380880601704e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004545466799754,287.3254699707031,294.1499938964844,280.63726806640625,280.02783203125,285.58428955078125,283.1358947753906,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095430012887164e-09,0.0009695973130874,-0.0051021655090153,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.170903205871582,-0.0,-6.409814545804693e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.099661838263272e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.582388156559318e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.077522604959086e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.582380880601704e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004545466799754,287.3254699707031,294.1499938964844,280.63726806640625,280.02783203125,285.58428955078125,283.1358947753906,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095430012887164e-09,0.0009695973130874,-0.0051021655090153,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.170903205871582,-0.0,-6.409814545804693e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.14645061129704e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.631658758735284e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.113913306966424e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.63165148277767e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004568838921841,287.3207702636719,294.1499938964844,280.66864013671875,280.0707702636719,285.4994201660156,282.9279479980469,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295079886913,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.166452884674072,-0.0,-6.475892888602175e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.14645061129704e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.631658758735284e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.113913306966424e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.63165148277767e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004568838921841,287.3207702636719,294.1499938964844,280.66864013671875,280.0707702636719,285.4994201660156,282.9279479980469,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295079886913,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.166452884674072,-0.0,-6.475892888602175e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.1960042482242e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.683841199148446e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.152455509640276e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.683834650786594e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004593592311721,287.3160705566406,294.1499938964844,280.700439453125,280.1133117675781,285.41607666015625,282.6824035644531,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.166734218597412,-0.0,-6.546247277583461e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.1960042482242e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.683841199148446e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.152455509640276e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.683834650786594e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004593592311721,287.3160705566406,294.1499938964844,280.700439453125,280.1133117675781,285.41607666015625,282.6824035644531,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.166734218597412,-0.0,-6.546247277583461e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.217266051564366e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.706230775918812e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.168992306105793e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.70622422755696e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004604212881531,287.313720703125,294.1499938964844,280.7164306640625,280.1343688964844,285.3750305175781,282.5523681640625,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774639711906502e-09,0.0009821256389841,-0.0089411148801445,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.166231155395508,-0.0,-6.576549793635422e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.237460471922532e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.727496944833548e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.18469891580753e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.727489668875931e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0004614300269167,287.3114013671875,294.1499938964844,280.73248291015625,280.1552429199219,285.3344116210937,282.4220886230469,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262135847513045e-09,0.0009842769941315,-0.0096002724021673,0.0,0.0,0.0,-0.0068087740801274,60.0,-4.1648945808410645,-0.0,-6.605394986536339e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.287059219786896e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.7797266789712e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.223276043077931e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.779719403013588e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004639076068997,287.3067321777344,294.1499938964844,280.7646179199219,280.1962280273437,285.2542724609375,282.1646728515625,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895643452182,4.644113094087743e-09,0.0009895596886053,-0.011219197884202,0.0,0.0,0.0,-0.0071150893345475,60.0,-4.162359714508057,-0.0,-6.676511787873096e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.287059219786896e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.7797266789712e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.223276043077931e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.779719403013588e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004639076068997,287.3067321777344,294.1499938964844,280.7646179199219,280.1962280273437,285.2542724609375,282.1646728515625,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895643452182,4.644113094087743e-09,0.0009895596886053,-0.011219197884202,0.0,0.0,0.0,-0.0071150893345475,60.0,-4.162359714508057,-0.0,-6.676511787873096e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.31380272959359e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.80788900051266e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.244076550705358e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.807881724555044e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004652435018215,287.3021240234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1757507324219,281.9189453125,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977264378425161e-09,0.0009924123296514,-0.0120920315384864,0.0,0.0,0.0,-0.0072802659124135,60.0,-4.161136150360107,-0.0,-6.715012546010257e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.31380272959359e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.80788900051266e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.244076550705358e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.807881724555044e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004652435018215,287.3021240234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1757507324219,281.9189453125,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977264378425161e-09,0.0009924123296514,-0.0120920315384864,0.0,0.0,0.0,-0.0072802659124135,60.0,-4.161136150360107,-0.0,-6.715012546010257e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.308748849434778e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.802565909922124e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.240145350806415e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.80255936156027e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004649910260923,287.29754638671875,294.1499938964844,280.8284606933594,280.2742614746094,285.0990905761719,281.7225646972656,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142303559790435e-09,0.0009918718133121,-0.011926888488233,0.0,0.0,0.0,-0.0072490097954869,60.0,-4.139899253845215,-0.0,-6.707719535370418e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.308748849434778e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.802565909922124e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.240145350806415e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.80255936156027e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004649910260923,287.29754638671875,294.1499938964844,280.8284606933594,280.2742614746094,285.0990905761719,281.7225646972656,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142303559790435e-09,0.0009918718133121,-0.011926888488233,0.0,0.0,0.0,-0.0072490097954869,60.0,-4.139899253845215,-0.0,-6.707719535370418e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.304613922722638e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.798212704481556e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.236929377540946e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.798206156119704e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004647845053113,287.2929992675781,294.1499938964844,280.85986328125,280.310791015625,285.0243835449219,281.5682678222656,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.116515636444092,-0.0,-6.701755950189181e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.304613922722638e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.798212704481556e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.236929377540946e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.798206156119704e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004647845053113,287.2929992675781,294.1499938964844,280.85986328125,280.310791015625,285.0243835449219,281.5682678222656,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.116515636444092,-0.0,-6.701755950189181e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.299573866883291e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.792904165806247e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.233009091578424e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.792897617444396e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004645327280741,287.2907409667969,294.1499938964844,280.8753662109375,280.32830810546875,284.9878234863281,281.5057067871094,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.103949546813965,-0.0,-6.694493492886977e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.292957838624716e-05,297.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.78593816398643e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.227863534353673e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.785931615624575e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004642022540792,287.2885131835937,294.1499938964844,280.8907165527344,280.3452453613281,284.9516906738281,281.4505920410156,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.090776920318604,-0.0,-6.684968667514114e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.277361095882952e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.769513417268172e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.215732330223545e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.76950686890632e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0004634231736417,287.2840576171875,294.1499938964844,280.9208068847656,280.3773803710937,284.8808288574219,281.3607482910156,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.063033103942871,-0.0,-6.662541807145318e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.277361095882952e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.769513417268172e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.215732330223545e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.76950686890632e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0004634231736417,287.2840576171875,294.1499938964844,280.9208068847656,280.3773803710937,284.8808288574219,281.3607482910156,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.063033103942871,-0.0,-6.662541807145318e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.262977982871234e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.754367056302726e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.204545545391738e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.754361235536636e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004627047164831,287.2796630859375,294.1499938964844,280.95001220703125,280.40692138671875,284.8118896484375,281.2939147949219,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.035183906555176,-0.0,-6.641892724701394e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.262977982871234e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.754367056302726e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.204545545391738e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.754361235536636e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004627047164831,287.2796630859375,294.1499938964844,280.95001220703125,280.40692138671875,284.8118896484375,281.2939147949219,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.035183906555176,-0.0,-6.641892724701394e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.253607277059928e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.744499402586372e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.197257218649611e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.74449358182028e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004622366395778,287.2753295898437,294.1499938964844,280.9794311523437,280.434814453125,284.7447204589844,281.244140625,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.008877277374268,-0.0,-6.628455651025433e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.253607277059928e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.744499402586372e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.197257218649611e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.74449358182028e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004622366395778,287.2753295898437,294.1499938964844,280.9794311523437,280.434814453125,284.7447204589844,281.244140625,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.008877277374268,-0.0,-6.628455651025433e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.2500944447238e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.740799578139558e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.194524368969724e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.740793757373468e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004620611434802,287.2710266113281,294.1499938964844,281.0102844238281,280.4623413085937,284.6793518066406,281.20758056640625,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.984344959259033,-0.0,-6.623417192486158e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.2500944447238e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.740799578139558e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.194524368969724e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.740793757373468e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004620611434802,287.2710266113281,294.1499938964844,281.0102844238281,280.4623413085937,284.6793518066406,281.20758056640625,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.984344959259033,-0.0,-6.623417192486158e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.250255243387072e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.74096983554773e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.194650243036449e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.740963287185878e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0004620692052412,287.26885986328125,294.1499938964844,281.0262145996094,280.4759521484375,284.6473388671875,281.1933898925781,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.0100165558978915,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9726102352142334,-0.0,-6.623645276704337e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.251529263565315e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.742310794536024e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.195640500867739e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.742304246174172e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004621327971108,287.2667541503906,294.1499938964844,281.0424499511719,280.489501953125,284.6156921386719,281.1812744140625,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.96114730834961,-0.0,-6.625465687193356e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.257952478947118e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.749074524734168e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.200636173365638e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.749068703968078e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004624536668416,287.26251220703125,294.1499938964844,281.07586669921875,280.5162658691406,284.5536804199219,281.1633605957031,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.939172983169556,-0.0,-6.634663662907769e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.257952478947118e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.749074524734168e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.200636173365638e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.749068703968078e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004624536668416,287.26251220703125,294.1499938964844,281.07586669921875,280.5162658691406,284.5536804199219,281.1633605957031,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.939172983169556,-0.0,-6.634663662907769e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.268447320209816e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.760126704350114e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.20879907021299e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.760120883584024e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004629779432434,287.2583312988281,294.1499938964844,281.1103820800781,280.542724609375,284.4932556152344,281.15289306640625,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.918300628662109,-0.0,-6.649708694794755e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.268447320209816e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.760126704350114e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.20879907021299e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.760120883584024e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004629779432434,287.2583312988281,294.1499938964844,281.1103820800781,280.542724609375,284.4932556152344,281.15289306640625,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.918300628662109,-0.0,-6.649708694794755e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.278367360820994e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770572796696796e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.21651449566707e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.770566975930706e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004634734359569,287.254150390625,294.1499938964844,281.1459045410156,280.5688171386719,284.4344177246094,281.1492614746094,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.89746356010437,-0.0,-6.663944418505707e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.278367360820994e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770572796696796e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.21651449566707e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.770566975930706e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004634734359569,287.254150390625,294.1499938964844,281.1459045410156,280.5688171386719,284.4344177246094,281.1492614746094,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.89746356010437,-0.0,-6.663944418505707e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.2805152235087e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.772834891919048e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.218185055535287e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.772829071152957e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004635807708837,287.2500305175781,294.1499938964844,281.182373046875,280.5946350097656,284.377197265625,281.1520690917969,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877098296918e-09,0.0009888588683679,-0.0110037392005324,0.0,0.0,0.0,-0.0070743332616984,60.0,-3.874202013015747,-0.0,-6.667024621265227e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.2805152235087e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.772834891919048e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.218185055535287e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.772829071152957e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004635807708837,287.2500305175781,294.1499938964844,281.182373046875,280.5946350097656,284.377197265625,281.1520690917969,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877098296918e-09,0.0009888588683679,-0.0110037392005324,0.0,0.0,0.0,-0.0070743332616984,60.0,-3.874202013015747,-0.0,-6.667024621265227e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
