time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107700,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.278197831008585e-05,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.770393808139488e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,7.216382073238492e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.770387987373395e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004634649667423,287.2479858398437,294.1499938964844,281.200927734375,280.607421875,284.3492431640625,281.1556091308594,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532972663895407e-09,0.000988611835055,-0.0109280096367001,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.861006259918213,-0.0,-6.663691465291778e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.275448246626183e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.767497977009044e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.214243669295684e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.767492156242952e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004633276257663,287.2459411621094,294.1499938964844,281.2196655273437,280.6201477050781,284.3216552734375,281.16033935546875,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.847018241882324,-0.0,-6.659740137138216e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.268560097552836e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.760245302459224e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.20888638170436e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.760239481693134e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004629835602827,287.24188232421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2677307128906,281.1732788085937,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.4128274367949424e-09,0.0009875862160697,-0.0106132254004478,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.819234848022461,-0.0,-6.649847250628227e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.268560097552836e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.760245302459224e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.20888638170436e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.760239481693134e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004629835602827,287.24188232421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2677307128906,281.1732788085937,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.4128274367949424e-09,0.0009875862160697,-0.0106132254004478,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.819234848022461,-0.0,-6.649847250628227e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.209249401465058e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.697787754703312e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.162755355238914e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.697781933937222e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004600208776537,287.2378845214844,294.1499938964844,281.2963256835937,280.6703796386719,284.2156677246094,281.1879272460937,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.775065898895264,-0.0,-6.565007026893e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.209249401465058e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.697787754703312e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.162755355238914e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.697781933937222e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004600208776537,287.2378845214844,294.1499938964844,281.2963256835937,280.6703796386719,284.2156677246094,281.1879272460937,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.775065898895264,-0.0,-6.565007026893e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.166396193904802e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.652660810388625e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.129424921004102e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.652655717218296e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004578802618198,287.2339172363281,294.1499938964844,281.33551025390625,280.69512939453125,284.1654052734375,281.20294189453125,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.729093790054321,-0.0,-6.504046012878463e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.166396193904802e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.652660810388625e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.129424921004102e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.652655717218296e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004578802618198,287.2339172363281,294.1499938964844,281.33551025390625,280.69512939453125,284.1654052734375,281.20294189453125,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.729093790054321,-0.0,-6.504046012878463e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.114232670981436e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.597730240784584e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.088853453751653e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.597725147614256e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.000455274595879,287.2300109863281,294.1499938964844,281.3751220703125,280.7196960449219,284.1169738769531,281.2170104980469,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489916495207467e-09,0.0009711426100693,-0.0055748056620359,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.681835174560547,-0.0,-6.430226306974873e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.114232670981436e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.597730240784584e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.088853453751653e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.597725147614256e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.000455274595879,287.2300109863281,294.1499938964844,281.3751220703125,280.7196960449219,284.1169738769531,281.2170104980469,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489916495207467e-09,0.0009711426100693,-0.0055748056620359,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.681835174560547,-0.0,-6.430226306974873e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.089253580896184e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.57142619881779e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.069425191730261e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.571420378051698e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0004540268273558,287.22808837890625,294.1499938964844,281.3950500488281,280.7318725585937,284.09344482421875,281.2230834960937,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.178681457465359e-09,0.0009684809483587,-0.0047592567279934,0.0,0.0,0.0,-0.0058928839862346,60.0,-3.657461643218994,-0.0,-6.395025309302582e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.0698609710671e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.55100476858206e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.054342131596059e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.550999675411732e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.0004530581645667,287.2261657714844,294.1499938964844,281.4150695800781,280.7440490722656,284.07037353515625,281.228515625,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664162644185,1.937054960876594e-09,0.000966414285358,-0.004126101732254,0.0,0.0,0.0,-0.0057730968110263,60.0,-3.634039878845215,-0.0,-6.367763916159674e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.050588414538652e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.530709212413058e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,7.039352203719318e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.530704119242728e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.000452095438959,287.2223815917969,294.1499938964844,281.45526123046875,280.76824951171875,284.025390625,281.23846435546875,286.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968911831227727e-09,0.0009643597877584,-0.0034967751707881,0.0,0.0,0.0,-0.0056540332734584,60.0,-3.593069553375244,-0.0,-6.340725633435795e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.050588414538652e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.530709212413058e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,7.039352203719318e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.530704119242728e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.000452095438959,287.2223815917969,294.1499938964844,281.45526123046875,280.76824951171875,284.025390625,281.23846435546875,286.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968911831227727e-09,0.0009643597877584,-0.0034967751707881,0.0,0.0,0.0,-0.0056540332734584,60.0,-3.593069553375244,-0.0,-6.340725633435795e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.048122592503204e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.528113150736316e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.037434261292219e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.528108057565988e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004519723006524,287.2185974121094,294.1499938964844,281.4955749511719,280.79229736328125,283.9818725585937,281.2487487792969,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666134785693884e-09,0.0009640964563004,-0.0034161808434873,0.0,0.0,0.0,-0.005638784263283,60.0,-3.5602128505706787,-0.0,-6.337266711398115e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.048122592503204e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.528113150736316e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.037434261292219e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.528108057565988e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004519723006524,287.2185974121094,294.1499938964844,281.4955749511719,280.79229736328125,283.9818725585937,281.2487487792969,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666134785693884e-09,0.0009640964563004,-0.0034161808434873,0.0,0.0,0.0,-0.005638784263283,60.0,-3.5602128505706787,-0.0,-6.337266711398115e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.045190381584688e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.525025234324858e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.035153248580173e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.525020141154528e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004518257919698,287.2148742675781,294.1499938964844,281.5359191894531,280.8162536621094,283.9398193359375,281.2601013183594,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295527149878802e-09,0.0009637838811613,-0.0033203202765434,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5306782722473145,-0.0,-6.333154800586271e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.045190381584688e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.525025234324858e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.035153248580173e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.525020141154528e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004518257919698,287.2148742675781,294.1499938964844,281.5359191894531,280.8162536621094,283.9398193359375,281.2601013183594,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295527149878802e-09,0.0009637838811613,-0.0033203202765434,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5306782722473145,-0.0,-6.333154800586271e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.034996764967218e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.514291014056651e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.027225365163758e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.514285920886324e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.000451316620456,287.2111511230469,294.1499938964844,281.57623291015625,280.8401184082031,283.8992004394531,281.271484375,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.499743938446045,-0.0,-6.318884260281267e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.034996764967218e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.514291014056651e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.027225365163758e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.514285920886324e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.000451316620456,287.2111511230469,294.1499938964844,281.57623291015625,280.8401184082031,283.8992004394531,281.271484375,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.499743938446045,-0.0,-6.318884260281267e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.027238411363214e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.506120841251686e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.021190685918555e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.506115748081356e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,0.0004509290447458,287.2093200683594,294.1499938964844,281.5963439941406,280.8520202636719,283.87939453125,281.2767944335937,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4834868907928467,-0.0,-6.308033562163473e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.01484818314202e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.493072866462172e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.011553680058569e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.493068500887604e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004503101517912,287.2074890136719,294.1499938964844,281.6163635253906,280.8639221191406,283.8600158691406,281.2812194824219,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295159917324,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.465977668762207,-0.0,-6.2907275832913e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.002922161016613e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.48051456362009e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.002278289292008e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.480510198045522e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004497144254855,287.2045593261719,294.1499938964844,281.65625,280.8877258300781,283.8246459960937,281.2876281738281,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007377144647762,8.809087348460306e-10,0.0007377135916613,-0.0015782087575644,0.0,0.0,0.0,-0.0041453372687101,60.0,-3.1853151321411133,-0.0,-6.274090225133477e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.002922161016613e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.48051456362009e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.002278289292008e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.480510198045522e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004497144254855,287.2045593261719,294.1499938964844,281.65625,280.8877258300781,283.8246459960937,281.2876281738281,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007377144647762,8.809087348460306e-10,0.0007377135916613,-0.0015782087575644,0.0,0.0,0.0,-0.0041453372687101,60.0,-3.1853151321411133,-0.0,-6.274090225133477e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,3.8403803046094254e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,4.044107117806561e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,2.9869646823499352e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,4.044104935019277e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001918348716571,287.2055358886719,294.1499938964844,281.69580078125,280.9114990234375,283.80499267578125,281.2933959960937,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004217785026412,5.244059075870663e-10,0.0004217779787722,-0.0009568937239237,0.0,0.0,0.0,-0.0023738406598567,60.0,-2.057851791381836,-0.0,-1.1416475764747249e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,3.8403803046094254e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,4.044107117806561e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,2.9869646823499352e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,4.044104935019277e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001918348716571,287.2055358886719,294.1499938964844,281.69580078125,280.9114990234375,283.80499267578125,281.2933959960937,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004217785026412,5.244059075870663e-10,0.0004217779787722,-0.0009568937239237,0.0,0.0,0.0,-0.0023738406598567,60.0,-2.057851791381836,-0.0,-1.1416475764747249e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,8.095124940155074e-06,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,8.524559234501794e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,6.296212632150855e-06,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,8.524555596522987e-06,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,4.04368074669037e-05,287.2091979980469,294.1499938964844,281.7348937988281,280.935302734375,283.801025390625,281.3014221191406,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003412183723412,3.632528167152316e-10,0.0003412179939914,-0.0006137799355201,0.0,0.0,0.0,-0.0018830267945304,60.0,-1.263169288635254,-0.0,-5.07260011772814e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,8.095124940155074e-06,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,8.524559234501794e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,6.296212632150855e-06,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,8.524555596522987e-06,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,4.04368074669037e-05,287.2091979980469,294.1499938964844,281.7348937988281,280.935302734375,283.801025390625,281.3014221191406,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003412183723412,3.632528167152316e-10,0.0003412179939914,-0.0006137799355201,0.0,0.0,0.0,-0.0018830267945304,60.0,-1.263169288635254,-0.0,-5.07260011772814e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,1.6248717656708322e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,1.711068944132421e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.2637900908885058e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,1.7110680346377194e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,8.116567914839834e-05,287.2216491699219,294.1499938964844,281.7734069824219,280.9591979980469,283.8005676269531,281.3152160644531,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731349766487,2.1654818216365607e-10,0.0001731347583699,-0.0003961742040701,0.0,0.0,0.0,-0.000975219940301,60.0,-0.8097332715988159,-0.0,-2.04372119227969e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,1.6248717656708322e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,1.711068944132421e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.2637900908885058e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,1.7110680346377194e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,8.116567914839834e-05,287.2216491699219,294.1499938964844,281.7734069824219,280.9591979980469,283.8005676269531,281.3152160644531,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731349766487,2.1654818216365607e-10,0.0001731347583699,-0.0003961742040701,0.0,0.0,0.0,-0.000975219940301,60.0,-0.8097332715988159,-0.0,-2.04372119227969e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,1.3817044418829028e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.4550019841408355e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.0746598491095938e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.455001165595604e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,6.901896995259449e-05,287.222900390625,294.1499938964844,281.7924499511719,280.97119140625,283.8003845214844,281.3192138671875,286.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472246221965,1.8414089697493807e-10,0.0001472244475735,-0.0003368852194398,0.0,0.0,0.0,-0.0008292743004858,60.0,-0.649707555770874,-0.0,-1.4777935541943062e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,1.1696250112436246e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.2316720130911564e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,9.09709069674136e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,1.231671376444865e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,5.842517202836461e-05,287.2238464355469,294.1499938964844,281.811279296875,280.9831848144531,283.80029296875,281.3223571777344,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246271713171,1.55877116769787e-10,0.000124627011246,-0.000285176676698,0.0,0.0,0.0,-0.0007019891636446,60.0,-0.5389432907104492,-0.0,-1.0589531473925715e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.699819434492383e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,8.108284418995026e-06,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,5.988752945995657e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,8.108279871521518e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,3.846217805403285e-05,287.22509765625,294.1499938964844,281.8484191894531,281.00732421875,283.8002624511719,281.32647705078125,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.204436744563282e-05,1.0261667904298831e-10,8.204426558222622e-05,-0.0001877368049463,0.0,0.0,0.0,-0.0004621323314495,60.0,-0.366581529378891,-0.0,-4.58927978952417e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.699819434492383e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,8.108284418995026e-06,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,5.988752945995657e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,8.108279871521518e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,3.846217805403285e-05,287.22509765625,294.1499938964844,281.8484191894531,281.00732421875,283.8002624511719,281.32647705078125,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.204436744563282e-05,1.0261667904298831e-10,8.204426558222622e-05,-0.0001877368049463,0.0,0.0,0.0,-0.0004621323314495,60.0,-0.366581529378891,-0.0,-4.58927978952417e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,4.201436240691692e-06,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,4.424316557560815e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.267786269134376e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,4.42431428382406e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,2.0987035895814188e-05,287.2255554199219,294.1499938964844,281.8847045898437,281.0316162109375,283.8002624511719,281.3282470703125,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.476806498132646e-05,5.599342170481414e-11,4.4768010411644354e-05,-0.0001024396988213,0.0,0.0,0.0,-0.0002521655987948,60.0,-0.2252608984708786,-0.0,-1.3664036568883375e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,4.201436240691692e-06,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,4.424316557560815e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.267786269134376e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,4.42431428382406e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,2.0987035895814188e-05,287.2255554199219,294.1499938964844,281.8847045898437,281.0316162109375,283.8002624511719,281.3282470703125,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.476806498132646e-05,5.599342170481414e-11,4.4768010411644354e-05,-0.0001024396988213,0.0,0.0,0.0,-0.0002521655987948,60.0,-0.2252608984708786,-0.0,-1.3664036568883375e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,1.861045689111052e-06,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,1.959771680049016e-06,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.4474810541287295e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.959770543180639e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.296305506723002e-06,287.2255554199219,294.1499938964844,281.9200439453125,281.0561218261719,283.8002624511719,281.3286437988281,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9830360542982817e-05,2.480271023286296e-11,1.9830335077131167e-05,-4.537636414170265e-05,0.0,0.0,0.0,-0.0001116986823035,60.0,-0.1169567927718162,-0.0,-2.6810043768366043e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,1.861045689111052e-06,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,1.959771680049016e-06,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.4474810541287295e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.959770543180639e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.296305506723002e-06,287.2255554199219,294.1499938964844,281.9200439453125,281.0561218261719,283.8002624511719,281.3286437988281,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9830360542982817e-05,2.480271023286296e-11,1.9830335077131167e-05,-4.537636414170265e-05,0.0,0.0,0.0,-0.0001116986823035,60.0,-0.1169567927718162,-0.0,-2.6810043768366043e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,6.28724023954419e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,6.620769568144169e-07,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,4.890079594588315e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,6.620766157539038e-07,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.1406054858962307e-06,287.2254943847656,294.1499938964844,281.954345703125,281.08087158203125,283.8002319335937,281.3286437988281,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.699461664538831e-06,8.379272102565505e-12,6.6994534790865146e-06,-1.5329826055676676e-05,0.0,0.0,0.0,-3.773609932977706e-05,60.0,-0.0499589703977108,-0.0,-3.0598741856263656e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
