time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110040,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,6.28724023954419e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,6.620769568144169e-07,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,4.890079594588315e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,6.620766157539038e-07,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.1406054858962307e-06,287.2254943847656,294.1499938964844,281.954345703125,281.08087158203125,283.8002319335937,281.3286437988281,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.699461664538831e-06,8.379272102565505e-12,6.6994534790865146e-06,-1.5329826055676676e-05,0.0,0.0,0.0,-3.773609932977706e-05,60.0,-0.0499589703977108,-0.0,-3.0598741856263656e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.190104393979709e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,3.359334925789881e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,2.481194201209292e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.359333220487315e-07,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,1.593522597431729e-06,287.2254638671875,294.1499938964844,281.9710693359375,281.0933532714844,283.8002319335937,281.3286437988281,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.399240995349828e-06,4.251592567589002e-12,3.3992366752499947e-06,-7.778216058795806e-06,0.0,0.0,0.0,-1.9146929844282568e-05,60.0,-0.030126279219985,-0.0,-7.877587471227798e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.3982368329834574e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,1.472411383929284e-07,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.0875183420466784e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.4724105312780014e-07,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,6.984479909988295e-07,287.2254638671875,294.1499938964844,281.9875183105469,281.1059265136719,283.8002319335937,281.3286437988281,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4899441111992928e-06,1.863545992866756e-12,1.4899421785230516e-06,-3.4092938676622e-06,0.0,0.0,0.0,-8.392409654334188e-06,60.0,-0.0171774625778198,-0.0,-1.5133692367851064e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.3129897169505966e-08,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.38264200089111e-08,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0212150236554862e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.3826412903483742e-08,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,6.558652643207098e-08,287.22540283203125,294.1499938964844,282.0194091796875,281.1312866210937,283.8002319335937,281.32861328125,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.399668860813108e-07,1.750372036982834e-13,1.3996671555105422e-07,-3.202349034836516e-07,0.0,0.0,0.0,-7.883791113272309e-07,60.0,-0.0040219924412667,-0.0,-1.3344615507626949e-15,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.3129897169505966e-08,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.38264200089111e-08,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0212150236554862e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.3826412903483742e-08,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,6.558652643207098e-08,287.22540283203125,294.1499938964844,282.0194091796875,281.1312866210937,283.8002319335937,281.32861328125,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.399668860813108e-07,1.750372036982834e-13,1.3996671555105422e-07,-3.202349034836516e-07,0.0,0.0,0.0,-7.883791113272309e-07,60.0,-0.0040219924412667,-0.0,-1.3344615507626949e-15,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.1666470567384124e-10,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.2285361616903856e-10,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.073929108094347e-11,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.2285354678009952e-10,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,5.827641702538241e-10,287.22540283203125,294.1499938964844,282.04998779296875,281.1570129394531,283.8002319335937,281.32861328125,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2354143263948452e-09,1.5376446377765045e-15,1.2354128831049132e-09,-2.8328246415298963e-09,0.0,0.0,0.0,-6.955815479159355e-09,60.0,-0.0008448664448224,-0.0,-1.0535677323700592e-19,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.1666470567384124e-10,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.2285361616903856e-10,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.073929108094347e-11,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.2285354678009952e-10,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,5.827641702538241e-10,287.22540283203125,294.1499938964844,282.04998779296875,281.1570129394531,283.8002319335937,281.32861328125,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2354143263948452e-09,1.5376446377765045e-15,1.2354128831049132e-09,-2.8328246415298963e-09,0.0,0.0,0.0,-6.955815479159355e-09,60.0,-0.0008448664448224,-0.0,-1.0535677323700592e-19,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.052131537448986e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.1079456463392034e-08,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,8.183251409832337e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.1079450246143097e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,5.2556124785496656e-08,287.22540283203125,294.1499938964844,282.0767517089844,281.18017578125,283.8002319335937,281.32861328125,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1209806416445645e-07,1.4019974146472353e-13,1.120979220559093e-07,-2.565153920386365e-07,0.0,0.0,0.0,-6.314221536740661e-07,60.0,-0.0003327667072881,-0.0,-8.568868521066239e-16,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.052131537448986e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.1079456463392034e-08,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,8.183251409832337e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.1079450246143097e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,5.2556124785496656e-08,287.22540283203125,294.1499938964844,282.0767517089844,281.18017578125,283.8002319335937,281.32861328125,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1209806416445645e-07,1.4019974146472353e-13,1.120979220559093e-07,-2.565153920386365e-07,0.0,0.0,0.0,-6.314221536740661e-07,60.0,-0.0003327667072881,-0.0,-8.568868521066239e-16,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,7.85048612783612e-08,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,8.266943751777944e-08,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.105938155087642e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,8.26693948852153e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.921478821666824e-07,287.2253723144531,294.1499938964844,282.0975036621094,281.1980895996094,283.8002319335937,281.32861328125,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.364507948499522e-07,1.0461885264351212e-12,8.364497716684127e-07,-1.9140238691761624e-06,0.0,0.0,0.0,-4.711473593488336e-06,60.0,-0.001258835545741,-0.0,-4.770638636734936e-14,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,7.85048612783612e-08,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,8.266943751777944e-08,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.105938155087642e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,8.26693948852153e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.921478821666824e-07,287.2253723144531,294.1499938964844,282.0975036621094,281.1980895996094,283.8002319335937,281.32861328125,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.364507948499522e-07,1.0461885264351212e-12,8.364497716684127e-07,-1.9140238691761624e-06,0.0,0.0,0.0,-4.711473593488336e-06,60.0,-0.001258835545741,-0.0,-4.770638636734936e-14,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.7502060245533357e-07,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.8430520754009202e-07,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.3612724103495566e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.8430510806410894e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,8.742638328840258e-07,287.2253723144531,294.1499938964844,282.10577392578125,281.2052001953125,283.8002319335937,281.3285827636719,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8648109971763915e-06,2.332419847539402e-12,1.864808723439637e-06,-4.267189979145769e-06,0.0,0.0,0.0,-1.0503950761631131e-05,60.0,-0.0031638925429433,-0.0,-2.37116505900567e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,3.48369781022484e-07,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,3.668503154585778e-07,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,2.7095447308056464e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,3.668501165066118e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,1.740178504405776e-06,287.2253723144531,294.1499938964844,282.1127014160156,281.2111511230469,283.8002014160156,281.3285827636719,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.711841145559447e-06,4.642602274840257e-12,3.711836370712263e-06,-8.493671884934884e-06,0.0,0.0,0.0,-2.090775524266064e-05,60.0,-0.0068881739862263,-0.0,-9.39429957436122e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.0109754384757252e-06,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.0646062946761958e-06,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.863148425713007e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.0646057262420072e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,5.050029812991852e-06,287.2253112792969,294.1499938964844,282.122802734375,281.2197265625,283.8002014160156,281.3285827636719,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771911547635682e-05,1.3473049065293452e-11,1.0771897905215155e-05,-2.464892531861551e-05,0.0,0.0,0.0,-6.067514186725021e-05,60.0,-0.0223758555948734,-0.0,-7.911606265953441e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.0109754384757252e-06,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.0646062946761958e-06,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.863148425713007e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.0646057262420072e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,5.050029812991852e-06,287.2253112792969,294.1499938964844,282.122802734375,281.2197265625,283.8002014160156,281.3285827636719,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771911547635682e-05,1.3473049065293452e-11,1.0771897905215155e-05,-2.464892531861551e-05,0.0,0.0,0.0,-6.067514186725021e-05,60.0,-0.0223758555948734,-0.0,-7.911606265953441e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.121068746419041e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,2.2335887024382828e-06,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,1.6497214119226555e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,2.23358733819623e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,1.0595173989713658e-05,287.225341796875,294.1499938964844,282.1282653808594,281.2242431640625,283.8002014160156,281.3287658691406,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600070224143565e-05,2.8267145568694477e-11,2.2600041120313108e-05,-5.171472002984956e-05,0.0,0.0,0.0,-0.0001272997906198,60.0,-0.0526565387845039,-0.0,-3.4825146238981475e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.121068746419041e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,2.2335887024382828e-06,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,1.6497214119226555e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,2.23358733819623e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,1.0595173989713658e-05,287.225341796875,294.1499938964844,282.1282653808594,281.2242431640625,283.8002014160156,281.3287658691406,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600070224143565e-05,2.8267145568694477e-11,2.2600041120313108e-05,-5.171472002984956e-05,0.0,0.0,0.0,-0.0001272997906198,60.0,-0.0526565387845039,-0.0,-3.4825146238981475e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.421883775445167e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.6034098229720257e-06,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.6614670787239447e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.603408003982622e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,1.709301068331115e-05,287.2254638671875,294.1499938964844,282.1295166015625,281.22509765625,283.8002319335937,281.32928466796875,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460489354794845e-05,4.5603069931399176e-11,3.646044206107035e-05,-8.343077206518501e-05,0.0,0.0,0.0,-0.0002053715870715,60.0,-0.0927913933992385,-0.0,-9.063875344716976e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.421883775445167e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.6034098229720257e-06,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.6614670787239447e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.603408003982622e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,1.709301068331115e-05,287.2254638671875,294.1499938964844,282.1295166015625,281.22509765625,283.8002319335937,281.32928466796875,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460489354794845e-05,4.5603069931399176e-11,3.646044206107035e-05,-8.343077206518501e-05,0.0,0.0,0.0,-0.0002053715870715,60.0,-0.0927913933992385,-0.0,-9.063875344716976e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.420850357040763e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,5.708418484573485e-06,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,4.216220077069011e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,5.70841575608938e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,2.7078258426627144e-05,287.2256164550781,294.1499938964844,282.12701416015625,281.2226257324219,283.8002319335937,281.33038330078125,286.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.775948739028536e-05,7.224289222396152e-11,5.7759414630709216e-05,-0.0001321683521382,0.0,0.0,0.0,-0.0003253428440075,60.0,-0.1479706168174743,-0.0,-2.274669202995128e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.420850357040763e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,5.708418484573485e-06,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,4.216220077069011e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,5.70841575608938e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,2.7078258426627144e-05,287.2256164550781,294.1499938964844,282.12701416015625,281.2226257324219,283.8002319335937,281.33038330078125,286.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.775948739028536e-05,7.224289222396152e-11,5.7759414630709216e-05,-0.0001321683521382,0.0,0.0,0.0,-0.0003253428440075,60.0,-0.1479706168174743,-0.0,-2.274669202995128e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.278073553607101e-06,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.66416542319348e-06,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,5.66072822039132e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.664160875719972e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,3.635547182057053e-05,287.2259826660156,294.1499938964844,282.1244812011719,281.2203063964844,283.8002624511719,281.33160400390625,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.75481530581601e-05,9.699367004012416e-11,7.754805847071111e-05,-0.0001774499542079,0.0,0.0,0.0,-0.0004368068184703,60.0,-0.1925629824399948,-0.0,-4.1003064832345615e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,1.011382119031623e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,1.0650345757312609e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,7.866311534598935e-06,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,1.0650340300344396e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,5.052061169408262e-05,287.2265930175781,294.1499938964844,282.1211853027344,281.21728515625,283.80029296875,281.3337097167969,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077630222425,1.3478503035901923e-10,0.0001077628839993,-0.0002465893630869,0.0,0.0,0.0,-0.000606998684816,60.0,-0.2602456510066986,-0.0,-7.917972388860051e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,1.8912158338935114e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,1.991542194446083e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.4709466995554976e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,1.991541103052441e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.44701096159406e-05,287.2290344238281,294.1499938964844,282.1124572753906,281.2094116210937,283.8000183105469,281.3421325683594,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015099016716,2.5203927833672424e-10,0.0002015096542891,-0.0004611059848684,0.0,0.0,0.0,-0.0011350486893206,60.0,-0.4907964468002319,-0.0,-2.7686344328259342e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,1.8912158338935114e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,1.991542194446083e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.4709466995554976e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,1.991541103052441e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.44701096159406e-05,287.2290344238281,294.1499938964844,282.1124572753906,281.2094116210937,283.8000183105469,281.3421325683594,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015099016716,2.5203927833672424e-10,0.0002015096542891,-0.0004611059848684,0.0,0.0,0.0,-0.0011350486893206,60.0,-0.4907964468002319,-0.0,-2.7686344328259342e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,3.0354625778272748e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,3.196489706169814e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,2.360917096666526e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.19648788718041e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0001516275806352,287.2333068847656,294.1499938964844,282.101318359375,281.1994323730469,283.7977905273437,281.3552551269531,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234317991882,4.0453324023914656e-10,0.0003234313917346,-0.0007400932372547,0.0,0.0,0.0,-0.0018218016484752,60.0,-0.8372926712036133,-0.0,-7.132358259553939e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,3.0354625778272748e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,3.196489706169814e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,2.360917096666526e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.19648788718041e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0001516275806352,287.2333068847656,294.1499938964844,282.101318359375,281.1994323730469,283.7977905273437,281.3552551269531,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234317991882,4.0453324023914656e-10,0.0003234313917346,-0.0007400932372547,0.0,0.0,0.0,-0.0018218016484752,60.0,-0.8372926712036133,-0.0,-7.132358259553939e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.544729042914696e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.732772165676579e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,2.757013680820819e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,3.732769982889295e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001770664966898,287.2375183105469,294.1499938964844,282.0881652832031,281.187744140625,283.7928771972656,281.36785888671875,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799984115175,4.747101045587954e-10,0.0003799979167524,-0.0008680229075253,0.0,0.0,0.0,-0.0021400745026767,60.0,-1.1194385290145874,-0.0,-9.726339733617806e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.544729042914696e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.732772165676579e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,2.757013680820819e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,3.732769982889295e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001770664966898,287.2375183105469,294.1499938964844,282.0881652832031,281.187744140625,283.7928771972656,281.36785888671875,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799984115175,4.747101045587954e-10,0.0003799979167524,-0.0008680229075253,0.0,0.0,0.0,-0.0021400745026767,60.0,-1.1194385290145874,-0.0,-9.726339733617806e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.242877781100105e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.3618593331775628e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,1.7444617697037756e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,2.3618580598849803e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0001120363449444,287.23907470703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7822265625,281.3782043457031,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004674814699683,5.277706049966469e-10,0.0004674809460993,-0.0009200368076562,0.0,0.0,0.0,-0.0025982789229601,60.0,-1.3457298278808594,-0.0,-3.8939860225184475e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.242877781100105e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.3618593331775628e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,1.7444617697037756e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,2.3618580598849803e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0001120363449444,287.23907470703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7822265625,281.3782043457031,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004674814699683,5.277706049966469e-10,0.0004674809460993,-0.0009200368076562,0.0,0.0,0.0,-0.0025982789229601,60.0,-1.3457298278808594,-0.0,-3.8939860225184475e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,3.914650369551964e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,4.122317113797181e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,3.044730328838341e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,4.122314931009896e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.000195544809685,287.2452697753906,294.1499938964844,282.065673828125,281.16778564453125,283.7793273925781,281.38873291015625,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171115579083,5.217031251447677e-10,0.0004171110340394,-0.000954455230385,0.0,0.0,0.0,-0.002349475165829,60.0,-1.3657690286636353,-0.0,-1.1862304027943082e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,6.471036613220349e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,6.814315565861762e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,5.033031993662007e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,6.814312655478716e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0003232415474485,287.2464294433594,294.1499938964844,282.05767822265625,281.16070556640625,283.7743835449219,281.39306640625,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015637143515,6.284883169449529e-10,0.0005015631322748,-0.0011507427552714,0.0,0.0,0.0,-0.002833231119439,60.0,-1.4372966289520264,-0.0,-3.241386181684902e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.00460800039582e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.482289897277953e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.003589416854084e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.48228480410762e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004497986519709,287.2447204589844,294.1499938964844,282.04119873046875,281.1461486816406,283.7530212402344,281.403076171875,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395144297741,1.103738989094438e-09,0.0009395133238285,-0.0019622317049652,0.0,0.0,0.0,-0.0052605844102799,60.0,-2.3123881816864014,-0.0,-6.276427200191392e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.00460800039582e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.482289897277953e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.003589416854084e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.48228480410762e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004497986519709,287.2447204589844,294.1499938964844,282.04119873046875,281.1461486816406,283.7530212402344,281.403076171875,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395144297741,1.103738989094438e-09,0.0009395133238285,-0.0019622317049652,0.0,0.0,0.0,-0.0052605844102799,60.0,-2.3123881816864014,-0.0,-6.276427200191392e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.019280696520582e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.497741120867433e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.015001028776169e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.4977360276971e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004505315737333,287.2393798828125,294.1499938964844,282.0245361328125,281.1314392089844,283.7235717773437,281.41748046875,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010687672533,1.356226575488506e-09,0.0010106863919645,-0.0025548483245074,0.0,0.0,0.0,-0.0057326592504978,60.0,-3.0450117588043213,-0.0,-6.296894383694962e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.019280696520582e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.497741120867433e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.015001028776169e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.4977360276971e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004505315737333,287.2393798828125,294.1499938964844,282.0245361328125,281.1314392089844,283.7235717773437,281.41748046875,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010687672533,1.356226575488506e-09,0.0010106863919645,-0.0025548483245074,0.0,0.0,0.0,-0.0057326592504978,60.0,-3.0450117588043213,-0.0,-6.296894383694962e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.032729576574638e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.511903044767678e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.025460945442319e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.511897951597348e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004512033483479,287.2352600097656,294.1499938964844,282.0080871582031,281.116943359375,283.6944274902344,281.4368896484375,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624541271477,1.4739942599817362e-09,0.0009624526719562,-0.0029126915615051,0.0,0.0,0.0,-0.00554352812469,60.0,-3.1464648246765137,-0.0,-6.31568255471393e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
