time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112320,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.032729576574638e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.511903044767678e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.025460945442319e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.511897951597348e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004512033483479,287.2352600097656,294.1499938964844,282.0080871582031,281.116943359375,283.6944274902344,281.4368896484375,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624541271477,1.4739942599817362e-09,0.0009624526719562,-0.0029126915615051,0.0,0.0,0.0,-0.00554352812469,60.0,-3.1464648246765137,-0.0,-6.31568255471393e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.03277104953304e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.511946700513364e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.025493687251583e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.511942334938794e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004512054729275,287.2311706542969,294.1499938964844,281.9923095703125,281.10308837890625,283.66552734375,281.4566955566406,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474482203001059e-09,0.000962458027061,-0.0029139688704162,0.0,0.0,0.0,-0.0055437758564949,60.0,-3.167721748352051,-0.0,-6.315737266504584e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.03277104953304e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.511946700513364e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.025493687251583e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.511942334938794e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004512054729275,287.2311706542969,294.1499938964844,281.9923095703125,281.10308837890625,283.66552734375,281.4566955566406,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474482203001059e-09,0.000962458027061,-0.0029139688704162,0.0,0.0,0.0,-0.0055437758564949,60.0,-3.167721748352051,-0.0,-6.315737266504584e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.026553016155958e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.50539906625636e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.020657358225435e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.505394700681792e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.000450894847745,287.2291564941406,294.1499938964844,281.9848022460937,281.09649658203125,283.65118408203125,281.4652709960937,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.396993742908137e-09,0.0009617953910492,-0.0027109154034405,0.0,0.0,0.0,-0.0055053611285984,60.0,-3.1726996898651123,-0.0,-6.307042355047089e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.024890459841116e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.503647743258624e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.019363692961633e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.503643377684055e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0004508117854129,287.22711181640625,294.1499938964844,281.9776306152344,281.0902099609375,283.63690185546875,281.4730224609375,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762548878304415e-09,0.0009616175666451,-0.0026565708685666,0.0,0.0,0.0,-0.0054950774647295,60.0,-3.1765570640563965,-0.0,-6.304716748672945e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.04681219253689e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.526732173981144e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.03641417203471e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.526727808406577e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004519068170338,287.2230834960937,294.1499938964844,281.96453857421875,281.0787658691406,283.6084899902344,281.49053955078125,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.6493332255507192e-09,0.0009639516356401,-0.0033721548970788,0.0,0.0,0.0,-0.0056304493919014,60.0,-3.1879475116729736,-0.0,-6.335378088806466e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.04681219253689e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.526732173981144e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.03641417203471e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.526727808406577e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004519068170338,287.2230834960937,294.1499938964844,281.96453857421875,281.0787658691406,283.6084899902344,281.49053955078125,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.6493332255507192e-09,0.0009639516356401,-0.0033721548970788,0.0,0.0,0.0,-0.0056304493919014,60.0,-3.1879475116729736,-0.0,-6.335378088806466e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.086387581191956e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.568407404003663e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.067195110721514e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.568403038429096e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004538837238214,287.2190246582031,294.1499938964844,281.95343017578125,281.069091796875,283.58026123046875,281.51544189453125,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142360733259352e-09,0.0009681675001047,-0.0046640862710773,0.0,0.0,0.0,-0.0058748642913997,60.0,-3.206298589706421,-0.0,-6.390924056631775e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.086387581191956e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.568407404003663e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.067195110721514e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.568403038429096e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004538837238214,287.2190246582031,294.1499938964844,281.95343017578125,281.069091796875,283.58026123046875,281.51544189453125,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142360733259352e-09,0.0009681675001047,-0.0046640862710773,0.0,0.0,0.0,-0.0058748642913997,60.0,-3.206298589706421,-0.0,-6.390924056631775e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.120853792410344e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.604702063370496e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,7.09400192135945e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,9.604697697795928e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,0.0004556053609121,287.2149963378906,294.1499938964844,281.9447631835937,281.06158447265625,283.5522155761719,281.5474853515625,286.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717328266949835e-09,0.0009718397632241,-0.0057891947217285,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.225189447402954,-0.0,-6.439495336962865e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.120853792410344e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.604702063370496e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,7.09400192135945e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,9.604697697795928e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,0.0004556053609121,287.2149963378906,294.1499938964844,281.9447631835937,281.06158447265625,283.5522155761719,281.5474853515625,286.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717328266949835e-09,0.0009718397632241,-0.0057891947217285,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.225189447402954,-0.0,-6.439495336962865e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.115807188209146e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.599387703929096e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,7.090077269822359e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.599383338354528e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0004553532926365,287.21099853515625,294.1499938964844,281.9389953613281,281.0566711425781,283.5245361328125,281.5793151855469,286.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.234032154083252,-0.0,-6.432367882780454e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.115807188209146e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.599387703929096e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,7.090077269822359e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.599383338354528e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0004553532926365,287.21099853515625,294.1499938964844,281.9389953613281,281.0566711425781,283.5245361328125,281.5793151855469,286.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.234032154083252,-0.0,-6.432367882780454e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.10883682081476e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.592047717887908e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.084655953804031e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.59204335231334e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0004550050944089,287.2090148925781,294.1499938964844,281.93731689453125,281.0552978515625,283.5108337402344,281.5934143066406,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.23458194732666,-0.0,-6.422532550232063e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.100063471123576e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.582808706909418e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,7.077831833157688e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.58280434133485e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0004545668489299,287.20703125,294.1499938964844,281.9365539550781,281.0547180175781,283.49725341796875,281.60614013671875,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2333438396453857,-0.0,-6.410164132830688e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.086159843718632e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.568168024998158e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.067018304951489e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.56816365942359e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004538723733276,287.2030639648437,294.1499938964844,281.9378967285156,281.05615234375,283.4704895019531,281.6282043457031,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.227916955947876,-0.0,-6.39058796991776e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.086159843718632e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.568168024998158e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.067018304951489e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.56816365942359e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004538723733276,287.2030639648437,294.1499938964844,281.9378967285156,281.05615234375,283.4704895019531,281.6282043457031,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.227916955947876,-0.0,-6.39058796991776e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.087540820473804e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.569621761329472e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.068091508699581e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.569617395754904e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0004539413203019,287.1991271972656,294.1499938964844,281.94342041015625,281.0613098144531,283.4442749023437,281.64801025390625,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565498276032713e-09,0.0009682899108156,-0.0047012660652399,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2226686477661133,-0.0,-6.392526330500914e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.087540820473804e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.569621761329472e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.068091508699581e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.569617395754904e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0004539413203019,287.1991271972656,294.1499938964844,281.94342041015625,281.0613098144531,283.4442749023437,281.64801025390625,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565498276032713e-09,0.0009682899108156,-0.0047012660652399,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2226686477661133,-0.0,-6.392526330500914e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.102923650061712e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,9.58582095336169e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,7.080056093400344e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.585816587787122e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,0.0004547097487375,287.1952209472656,294.1499938964844,281.9536437988281,281.07061767578125,283.41864013671875,281.6686706542969,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.3481701028060797e-09,0.0009699282236397,-0.0052033821120858,0.0,0.0,0.0,-0.0059768967330455,60.0,-3.219555377960205,-0.0,-6.414182962544146e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.102923650061712e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,9.58582095336169e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,7.080056093400344e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.585816587787122e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,0.0004547097487375,287.1952209472656,294.1499938964844,281.9536437988281,281.07061767578125,283.41864013671875,281.6686706542969,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.3481701028060797e-09,0.0009699282236397,-0.0052033821120858,0.0,0.0,0.0,-0.0059768967330455,60.0,-3.219555377960205,-0.0,-6.414182962544146e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.121433686232194e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.605312516214326e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.094453030731529e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,9.605308150639758e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0004556343483272,287.1913452148437,294.1499938964844,281.9689636230469,281.0844421386719,283.3935852050781,281.6915588378906,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.5787438850954914e-09,0.0009719000081531,-0.0058075659908354,0.0,0.0,0.0,-0.0060912030749022,60.0,-3.2162137031555176,-0.0,-6.44029043428418e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.121433686232194e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.605312516214326e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.094453030731529e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,9.605308150639758e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0004556343483272,287.1913452148437,294.1499938964844,281.9689636230469,281.0844421386719,283.3935852050781,281.6915588378906,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.5787438850954914e-09,0.0009719000081531,-0.0058075659908354,0.0,0.0,0.0,-0.0060912030749022,60.0,-3.2162137031555176,-0.0,-6.44029043428418e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,9.12863906705752e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.612899884814397e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,7.100056973285973e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.61289624683559e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,0.0004559942753985,287.1893920898437,294.1499938964844,281.9786682128906,281.0931701660156,283.38134765625,281.7038879394531,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726703283376,2.668501197788941e-09,0.0009726677089929,-0.006042759399861,0.0,0.0,0.0,-0.0061357002705335,60.0,-3.2130963802337646,-0.0,-6.450467537888471e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,9.133826097240672e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,9.618361946195364e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,7.104091491783038e-05,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.618357580620795e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,0.0004562533868011,287.1874694824219,294.1499938964844,281.9898376464844,281.1031799316406,283.3692626953125,281.716552734375,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973223010078,2.733104853547274e-09,0.000973220274318,-0.0062120421789586,0.0,0.0,0.0,-0.0061677279882133,60.0,-3.2087666988372803,-0.0,-6.457798207293308e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.13659532670863e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.621278150007127e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.106245175236836e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.621274512028322e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0004563917173072,287.1836242675781,294.1499938964844,282.0166931152344,281.12725830078125,283.3457336425781,281.7425231933594,286.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767578166640305e-09,0.0009735153871588,-0.0063023720867931,0.0,0.0,0.0,-0.0061848196201026,60.0,-3.19486665725708,-0.0,-6.461711166139139e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.13659532670863e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.621278150007127e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.106245175236836e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.621274512028322e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0004563917173072,287.1836242675781,294.1499938964844,282.0166931152344,281.12725830078125,283.3457336425781,281.7425231933594,286.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767578166640305e-09,0.0009735153871588,-0.0063023720867931,0.0,0.0,0.0,-0.0061848196201026,60.0,-3.19486665725708,-0.0,-6.461711166139139e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.128893725574017e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.613167640054598e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,7.100254879333079e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.613164002075791e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0004560069937724,287.1797790527344,294.1499938964844,282.04998779296875,281.1570129394531,283.3231811523437,281.76837158203125,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158539735135e-09,0.0009726948337629,-0.006050840485841,0.0,0.0,0.0,-0.0061372332274913,60.0,-3.173253297805786,-0.0,-6.450817124914465e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.128893725574017e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.613167640054598e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,7.100254879333079e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.613164002075791e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0004560069937724,287.1797790527344,294.1499938964844,282.04998779296875,281.1570129394531,283.3231811523437,281.76837158203125,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158539735135e-09,0.0009726948337629,-0.006050840485841,0.0,0.0,0.0,-0.0061372332274913,60.0,-3.173253297805786,-0.0,-6.450817124914465e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,9.11308015929535e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.596515155863015e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.087955600582063e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.59651151788421e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.00045521708671,287.17596435546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3016052246094,281.7931823730469,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745359095135204e-09,0.0009710100130178,-0.0055345040746033,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.144658088684082,-0.0,-6.42848405618679e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,9.11308015929535e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.596515155863015e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.087955600582063e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.59651151788421e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.00045521708671,287.17596435546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3016052246094,281.7931823730469,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745359095135204e-09,0.0009710100130178,-0.0055345040746033,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.144658088684082,-0.0,-6.42848405618679e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.094577399082482e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.577031596563756e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,7.07356448401697e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,9.577027230989188e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004542928363662,287.1722106933594,294.1499938964844,282.1290588378906,281.2275390625,283.2811584472656,281.816162109375,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439869962198604e-09,0.000969038461335,-0.0049303830601274,0.0,0.0,0.0,-0.0059252544306218,60.0,-3.1116392612457275,-0.0,-6.402403585070715e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.094577399082482e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.577031596563756e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,7.07356448401697e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,9.577027230989188e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004542928363662,287.1722106933594,294.1499938964844,282.1290588378906,281.2275390625,283.2811584472656,281.816162109375,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439869962198604e-09,0.000969038461335,-0.0049303830601274,0.0,0.0,0.0,-0.0059252544306218,60.0,-3.1116392612457275,-0.0,-6.402403585070715e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,9.086248610401526e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.568260429659858e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.067085971357301e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.568256791681053e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0004538767971098,287.1703186035156,294.1499938964844,282.1506042480469,281.2467041015625,283.2713623046875,281.82696533203125,286.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530063971,2.1401991290304068e-09,0.0009681508527137,-0.0046584201045334,0.0,0.0,0.0,-0.005873801652342,60.0,-3.094270944595337,-0.0,-6.390679629930673e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.0796900622081e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.561354090692475e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,7.061984797473997e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.561349725117908e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0004535491752903,287.16845703125,294.1499938964844,282.1728210449219,281.2664489746094,283.2618408203125,281.8374938964844,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.05847117129565e-09,0.0009674518369138,-0.0044442610815167,0.0,0.0,0.0,-0.0058332849293947,60.0,-3.076760768890381,-0.0,-6.381455364135037e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.075157868210226e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.556581062497572e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.058460323605686e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.556577424518764e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,0.0004533227765932,287.16473388671875,294.1499938964844,282.2193603515625,281.3077697753906,283.2436828613281,281.8585510253906,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019765845091797e-09,0.0009669683640822,-0.0042962236329913,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.0424511432647705,-0.0,-6.375083216880739e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.075157868210226e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.556581062497572e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.058460323605686e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.556577424518764e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,0.0004533227765932,287.16473388671875,294.1499938964844,282.2193603515625,281.3077697753906,283.2436828613281,281.8585510253906,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019765845091797e-09,0.0009669683640822,-0.0042962236329913,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.0424511432647705,-0.0,-6.375083216880739e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.082441101782024e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.564250649418682e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,7.064124656608328e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.564247011439876e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0004536866035778,287.1610412597656,294.1499938964844,282.26861572265625,281.3514099121094,283.2266540527344,281.8818664550781,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0099785327911377,-0.0,-6.385316453361156e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.082441101782024e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.564250649418682e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,7.064124656608328e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.564247011439876e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0004536866035778,287.1610412597656,294.1499938964844,282.26861572265625,281.3514099121094,283.2266540527344,281.8818664550781,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0099785327911377,-0.0,-6.385316453361156e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
