time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114660,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.095051791518928e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.57753072725609e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,7.073933375068009e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577527089277282e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004543165268842,287.1573486328125,294.1499938964844,282.3205261230469,281.3973083496094,283.210693359375,281.908935546875,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497699259105275e-09,0.0009690870065242,-0.0049455375410616,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.978531837463379,-0.0,-6.403057284387614e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.095051791518928e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.57753072725609e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,7.073933375068009e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577527089277282e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004543165268842,287.1573486328125,294.1499938964844,282.3205261230469,281.3973083496094,283.210693359375,281.908935546875,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497699259105275e-09,0.0009690870065242,-0.0049455375410616,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.978531837463379,-0.0,-6.403057284387614e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.10246089915745e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.585332009010016e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,7.079695205902681e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.58532837103121e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004546866111923,287.1536865234375,294.1499938964844,282.37506103515625,281.44537353515625,283.1959228515625,281.9403381347656,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9452831745147705,-0.0,-6.413489472834044e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.10246089915745e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.585332009010016e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,7.079695205902681e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.58532837103121e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004546866111923,287.1536865234375,294.1499938964844,282.37506103515625,281.44537353515625,283.1959228515625,281.9403381347656,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9452831745147705,-0.0,-6.413489472834044e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.103916818276048e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.586865780875088e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.080828072503209e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.58686214289628e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,0.0004547593707684,287.1518859863281,294.1499938964844,282.4032897949219,281.4702453613281,283.18902587890625,281.95709228515625,286.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.360170503479253e-09,0.0009700312511995,-0.0052348272874951,0.0,0.0,0.0,-0.0059828483499586,60.0,-2.927251100540161,-0.0,-6.415540099169449e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.095590939978138e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.578098251949996e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,7.074352470226586e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.578094613971189e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0004543434770312,287.1500549316406,294.1499938964844,282.43218994140625,281.49560546875,283.1824035644531,281.9739074707031,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691476589068,2.25642593498776e-09,0.0009691453888081,-0.0049629770219326,0.0,0.0,0.0,-0.0059314239770174,60.0,-2.907841205596924,-0.0,-6.40380903860205e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.066145139513536e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,9.547091030981392e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,7.051450666040182e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.547087393002585e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004528725985437,287.1464538574219,294.1499938964844,282.4918212890625,281.54791259765625,283.17010498046875,282.0032958984375,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.8895447428946e-09,0.0009660079376772,-0.0040016062557697,0.0,0.0,0.0,-0.0057495436631143,60.0,-2.861644744873047,-0.0,-6.362410687188459e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.066145139513536e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,9.547091030981392e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,7.051450666040182e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.547087393002585e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004528725985437,287.1464538574219,294.1499938964844,282.4918212890625,281.54791259765625,283.17010498046875,282.0032958984375,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.8895447428946e-09,0.0009660079376772,-0.0040016062557697,0.0,0.0,0.0,-0.0057495436631143,60.0,-2.861644744873047,-0.0,-6.362410687188459e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.035473340190948e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.514791599940509e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.027594256214797e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,9.514787961961702e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.000451340485597,287.1428527832031,294.1499938964844,282.5539855957031,281.6022644042969,283.1590881347656,282.02587890625,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.811121702194214,-0.0,-6.319430667645065e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.035473340190948e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.514791599940509e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.027594256214797e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,9.514787961961702e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.000451340485597,287.1428527832031,294.1499938964844,282.5539855957031,281.6022644042969,283.1590881347656,282.02587890625,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.811121702194214,-0.0,-6.319430667645065e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,9.017308912007138e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.49566310737282e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.013466529315338e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.495660196989776e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0004504331445787,287.1393127441406,294.1499938964844,282.6185607910156,281.6585388183594,283.1493530273437,282.0423583984375,286.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7604098320007324,-0.0,-6.294044396781828e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,9.017308912007138e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.49566310737282e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.013466529315338e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.495660196989776e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0004504331445787,287.1393127441406,294.1499938964844,282.6185607910156,281.6585388183594,283.1493530273437,282.0423583984375,286.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7604098320007324,-0.0,-6.294044396781828e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.020563447847962e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.499090811004862e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,7.01599710737355e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.499087173026056e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0004505956894718,287.1357727050781,294.1499938964844,282.685546875,281.7167358398437,283.1409912109375,282.05841064453125,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215664118604307e-09,0.000961149635259,-0.002513263374567,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.713608741760254,-0.0,-6.298584764863335e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.020563447847962e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.499090811004862e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,7.01599710737355e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.499087173026056e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0004505956894718,287.1357727050781,294.1499938964844,282.685546875,281.7167358398437,283.1409912109375,282.05841064453125,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215664118604307e-09,0.000961149635259,-0.002513263374567,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.713608741760254,-0.0,-6.298584764863335e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.02514293557033e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,9.503912588115782e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.019559416221455e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.503909677732736e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0004508244455792,287.134033203125,294.1499938964844,282.7199401855469,281.7465209960937,283.1372985839844,282.06793212890625,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378605785085085e-09,0.0009616375318728,-0.0026627315673977,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.69141149520874,-0.0,-6.304980360027912e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.025851613841952e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.504659101366995e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.020110206212848e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.504656190983952e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0004508598649408,287.1322631835937,294.1499938964844,282.7548828125,281.7767639160156,283.1339111328125,282.0782470703125,286.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874241755473802e-09,0.0009617132600396,-0.0026858393102884,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6688876152038574,-0.0,-6.30596943551609e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.020861034514382e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.499403677182272e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,7.016228482825682e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.499400039203464e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0004506105615291,287.1287841796875,294.1499938964844,282.8265380859375,281.83856201171875,283.12811279296875,282.0986328125,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252186015222372e-09,0.0009611810673959,-0.0025228334125131,0.0,0.0,0.0,-0.0054697762243449,60.0,-2.620784282684326,-0.0,-6.298994748021869e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.020861034514382e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.499403677182272e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,7.016228482825682e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.499400039203464e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0004506105615291,287.1287841796875,294.1499938964844,282.8265380859375,281.83856201171875,283.12811279296875,282.0986328125,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252186015222372e-09,0.0009611810673959,-0.0025228334125131,0.0,0.0,0.0,-0.0054697762243449,60.0,-2.620784282684326,-0.0,-6.298994748021869e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,9.007411426864564e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,9.485240298090504e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,7.00576783856377e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.485237387707456e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0004499387287069,287.12530517578125,294.1499938964844,282.90045166015625,281.9020690917969,283.1236267089844,282.1172180175781,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576285485759286e-09,0.0009597483440302,-0.0020836724434047,0.0,0.0,0.0,-0.0053866961970925,60.0,-2.5695724487304688,-0.0,-6.280222208943087e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,9.007411426864564e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,9.485240298090504e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,7.00576783856377e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.485237387707456e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0004499387287069,287.12530517578125,294.1499938964844,282.90045166015625,281.9020690917969,283.1236267089844,282.1172180175781,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576285485759286e-09,0.0009597483440302,-0.0020836724434047,0.0,0.0,0.0,-0.0053866961970925,60.0,-2.5695724487304688,-0.0,-6.280222208943087e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.002274600788951e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.47983135120012e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,7.001772610237822e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.479827713221312e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,0.0004496821493376,287.1224365234375,294.1499938964844,282.9765930175781,281.9672546386719,283.1207275390625,282.1310729980469,286.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007420162437483,8.76074157662998e-10,0.0007420153706334,-0.0015611968701705,0.0,0.0,0.0,-0.0041647711768746,60.0,-2.3428783416748047,-0.0,-6.273058517081155e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.002274600788951e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.47983135120012e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,7.001772610237822e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.479827713221312e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,0.0004496821493376,287.1224365234375,294.1499938964844,282.9765930175781,281.9672546386719,283.1207275390625,282.1310729980469,286.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007420162437483,8.76074157662998e-10,0.0007420153706334,-0.0015611968701705,0.0,0.0,0.0,-0.0041647711768746,60.0,-2.3428783416748047,-0.0,-6.273058517081155e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.829415800282732e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.032560173072852e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,2.9784359867335297e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,4.03255908167921e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001912871957756,287.1229858398437,294.1499938964844,283.0549011230469,282.03399658203125,283.1203918457031,282.1423645019531,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004338505677878,5.362050248258754e-10,0.0004338500148151,-0.0009758418891578,0.0,0.0,0.0,-0.0024398155510425,60.0,-1.5633217096328735,-0.0,-1.1351147577443044e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.829415800282732e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.032560173072852e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,2.9784359867335297e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,4.03255908167921e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001912871957756,287.1229858398437,294.1499938964844,283.0549011230469,282.03399658203125,283.1203918457031,282.1423645019531,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004338505677878,5.362050248258754e-10,0.0004338500148151,-0.0009758418891578,0.0,0.0,0.0,-0.0024398155510425,60.0,-1.5633217096328735,-0.0,-1.1351147577443044e-08,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.0,2.466487967467401e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,2.597331331344321e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,1.9183806216460653e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,2.59733060374856e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.0001232061476912,287.1242370605469,294.1499938964844,283.0948486328125,282.0679626464844,283.120849609375,282.14849853515625,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004213315842207,4.874829984125029e-10,0.0004213310894556,-0.0008602698799222,0.0,0.0,0.0,-0.0023490209132432,60.0,-1.2625501155853271,-0.0,-4.70904382154913e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,3.2746953365858644e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,3.448413190199062e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,2.5469866159255616e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.4484117350075394e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0001635777734918,287.1343078613281,294.1499938964844,283.1353454589844,282.102294921875,283.12408447265625,282.159912109375,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502784238662,4.3777295677394074e-10,0.0003502779873088,-0.0008006345015019,0.0,0.0,0.0,-0.0019728138577193,60.0,-1.0637962818145752,-0.0,-8.300734322119752e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,3.243878745706752e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,3.415961691644043e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,2.5230181563529183e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.4159606002504006e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0001620384282432,287.1388854980469,294.1499938964844,283.21783447265625,282.1720275878906,283.1264953613281,282.17413330078125,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003468668437562,4.3353781675747877e-10,0.0003468664363026,-0.0007929118582978,0.0,0.0,0.0,-0.00195361697115,60.0,-0.8821616172790527,-0.0,-8.145240038004431e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,3.243878745706752e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,3.415961691644043e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,2.5230181563529183e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.4159606002504006e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0001620384282432,287.1388854980469,294.1499938964844,283.21783447265625,282.1720275878906,283.1264953613281,282.17413330078125,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003468668437562,4.3353781675747877e-10,0.0003468664363026,-0.0007929118582978,0.0,0.0,0.0,-0.00195361697115,60.0,-0.8821616172790527,-0.0,-8.145240038004431e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,2.93302091449732e-05,297.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,3.088613084401004e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,2.2812395400251265e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.088611993007362e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.000146510428749,287.1434631347656,294.1499938964844,283.3023986816406,282.2431640625,283.1291809082031,282.1888732910156,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130855038762,3.914499557833295e-10,0.0003130851255264,-0.0007160435197874,0.0,0.0,0.0,-0.0017634362448006,60.0,-0.7990789413452148,-0.0,-6.658936957393281e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,2.93302091449732e-05,297.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,3.088613084401004e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,2.2812395400251265e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.088611993007362e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.000146510428749,287.1434631347656,294.1499938964844,283.3023986816406,282.2431640625,283.1291809082031,282.1888732910156,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130855038762,3.914499557833295e-10,0.0003130851255264,-0.0007160435197874,0.0,0.0,0.0,-0.0017634362448006,60.0,-0.7990789413452148,-0.0,-6.658936957393281e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,2.168161336157937e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,2.2831789465271868e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,1.6863485143403523e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,2.2831782189314254e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,0.0001083041279343,287.1474914550781,294.1499938964844,283.3889465332031,282.315673828125,283.13153076171875,282.2021484375,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285842201672,2.865085668712908e-10,0.0002285839291289,-0.0005246520158834,0.0,0.0,0.0,-0.0012879226123914,60.0,-0.6409510374069214,-0.0,-3.6387965973716523e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,2.168161336157937e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,2.2831789465271868e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,1.6863485143403523e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,2.2831782189314254e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,0.0001083041279343,287.1474914550781,294.1499938964844,283.3889465332031,282.315673828125,283.13153076171875,282.2021484375,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285842201672,2.865085668712908e-10,0.0002285839291289,-0.0005246520158834,0.0,0.0,0.0,-0.0012879226123914,60.0,-0.6409510374069214,-0.0,-3.6387965973716523e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,1.3304934327607045e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,1.4010741324455012e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,1.034828801493859e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,1.40107358674868e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,6.646088877459988e-05,287.1503295898437,294.1499938964844,283.4774475097656,282.389404296875,283.1331481933594,282.2121276855469,286.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417676103301,1.7731525969733042e-10,0.0001417674357071,-0.0003243975224904,0.0,0.0,0.0,-0.0007985362899489,60.0,-0.4308857321739197,-0.0,-1.3702506906909662e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,1.3304934327607045e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,1.4010741324455012e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,1.034828801493859e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,1.40107358674868e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,6.646088877459988e-05,287.1503295898437,294.1499938964844,283.4774475097656,282.389404296875,283.1331481933594,282.2121276855469,286.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417676103301,1.7731525969733042e-10,0.0001417674357071,-0.0003243975224904,0.0,0.0,0.0,-0.0007985362899489,60.0,-0.4308857321739197,-0.0,-1.3702506906909662e-09,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,1.0078661944135092e-05,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,1.061331931850873e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,7.838963028916623e-06,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,1.0613315680529922e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,5.034499190514907e-05,287.151123046875,294.1499938964844,283.5223999023437,282.4267578125,283.1335754394531,282.2148742675781,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073908570106,1.3431869505531324e-10,0.0001073907260433,-0.0002457354275975,0.0,0.0,0.0,-0.0006049018702469,60.0,-0.3365914821624756,-0.0,-7.862855366802535e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,7.578920758533059e-06,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,7.980970622156747e-06,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,5.894718924537301e-06,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.980967893672641e-06,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,3.785826629609801e-05,287.151611328125,294.1499938964844,283.5678405761719,282.4643859863281,283.1338195800781,282.2165832519531,286.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.075551886577159e-05,1.0100462827233868e-10,8.075541700236499e-05,-0.0001847874809755,0.0,0.0,0.0,-0.0004548726137727,60.0,-0.2576158940792084,-0.0,-4.4462025727831644e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,4.649000402423553e-06,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,4.895622623735108e-06,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,3.615891046138131e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,4.895620804745704e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,2.322271393495612e-05,287.15203857421875,294.1499938964844,283.6600646972656,282.5404968261719,283.1340637207031,282.21832275390625,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.953608367941342e-05,6.195713386780709e-11,4.95360218337737e-05,-0.0001133503246819,0.0,0.0,0.0,-0.0002790225553326,60.0,-0.1507045924663543,-0.0,-1.6729913288049403e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,4.649000402423553e-06,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,4.895622623735108e-06,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,3.615891046138131e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,4.895620804745704e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,2.322271393495612e-05,287.15203857421875,294.1499938964844,283.6600646972656,282.5404968261719,283.1340637207031,282.21832275390625,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.953608367941342e-05,6.195713386780709e-11,4.95360218337737e-05,-0.0001133503246819,0.0,0.0,0.0,-0.0002790225553326,60.0,-0.1507045924663543,-0.0,-1.6729913288049403e-10,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,3.2413581720902584e-06,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,3.4133072404074483e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.5210574676748365e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,3.413305876165396e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,1.6191250324482098e-05,287.1522216796875,294.1499938964844,283.7541198730469,282.61767578125,283.1341552734375,282.2191467285156,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4537330066086724e-05,4.319749072334567e-11,3.453728641034104e-05,-7.902963261585683e-05,0.0,0.0,0.0,-0.0001945388503372,60.0,-0.0938329249620437,-0.0,-8.132584189413095e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
