time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117000,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,3.2413581720902584e-06,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,3.4133072404074483e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.5210574676748365e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,3.413305876165396e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,1.6191250324482098e-05,287.1522216796875,294.1499938964844,283.7541198730469,282.61767578125,283.1341552734375,282.2191467285156,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4537330066086724e-05,4.319749072334567e-11,3.453728641034104e-05,-7.902963261585683e-05,0.0,0.0,0.0,-0.0001945388503372,60.0,-0.0938329249620437,-0.0,-8.132584189413095e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,2.14172109735955e-06,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,2.255336084999726e-06,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,1.6657838841638295e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,2.2553351755050244e-06,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,1.069833706424106e-05,287.15234375,294.1499938964844,283.8499450683594,282.69586181640625,283.1342163085937,282.2195739746094,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820564481662583e-05,2.854272200536468e-11,2.282053537783213e-05,-5.221882020123303e-05,0.0,0.0,0.0,-0.0001285416656173,60.0,-0.0605751127004623,-0.0,-3.550588295597734e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,2.14172109735955e-06,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,2.255336084999726e-06,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,1.6657838841638295e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,2.2553351755050244e-06,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,1.069833706424106e-05,287.15234375,294.1499938964844,283.8499450683594,282.69586181640625,283.1342163085937,282.2195739746094,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820564481662583e-05,2.854272200536468e-11,2.282053537783213e-05,-5.221882020123303e-05,0.0,0.0,0.0,-0.0001285416656173,60.0,-0.0605751127004623,-0.0,-3.550588295597734e-11,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.116158614422602e-06,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,1.175369106931612e-06,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,8.681237773089379e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,1.175368652184261e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,5.575442173721967e-06,287.15234375,294.1499938964844,283.947509765625,282.7749938964844,283.1342468261719,282.2197265625,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1893073860846926e-05,1.4875170539774274e-11,1.1893059308931695e-05,-2.721406599448528e-05,0.0,0.0,0.0,-6.699023651890457e-05,60.0,-0.0353411398828029,-0.0,-9.643314792529e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.116158614422602e-06,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,1.175369106931612e-06,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,8.681237773089379e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,1.175368652184261e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,5.575442173721967e-06,287.15234375,294.1499938964844,283.947509765625,282.7749938964844,283.1342468261719,282.2197265625,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1893073860846926e-05,1.4875170539774274e-11,1.1893059308931695e-05,-2.721406599448528e-05,0.0,0.0,0.0,-6.699023651890457e-05,60.0,-0.0353411398828029,-0.0,-9.643314792529e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.134783004403289e-07,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.513272066717036e-07,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,5.54927851226239e-07,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.513269792980282e-07,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,3.563970949471696e-06,287.15234375,294.1499938964844,283.9969177246094,282.8149108886719,283.1342468261719,282.2197265625,286.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.602409823448397e-06,9.50864040283328e-12,7.602400273754029e-06,-1.739602339512203e-05,0.0,0.0,0.0,-4.282216832507402e-05,60.0,-0.0250056814402341,-0.0,-3.940361491955313e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,4.218503590891487e-07,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,4.442288741302036e-07,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,3.281060116933077e-07,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,4.442287320216565e-07,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,2.1072294202895137e-06,287.15234375,294.1499938964844,284.0467224121094,282.8550109863281,283.1342468261719,282.2197265625,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.495005214266712e-06,5.6221069466566576e-12,4.494999757298501e-06,-1.028557471727254e-05,0.0,0.0,0.0,-2.531906648073345e-05,60.0,-0.0167985204607248,-0.0,-1.3774992431436761e-12,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.949433539039092e-07,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,2.052848060429824e-07,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.5162268596213837e-07,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,2.052847349887088e-07,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.7378222108091e-07,287.1523132324219,294.1499938964844,284.1029968261719,282.9001770019531,283.1342468261719,282.2197265625,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.077244289466762e-06,2.598102722545237e-12,2.077241788356332e-06,-4.753173016069923e-06,0.0,0.0,0.0,-1.1700496543198824e-05,60.0,-0.0097249560058116,-0.0,-2.941652726528438e-13,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,8.807789697584668e-08,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,9.275029810851265e-08,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,6.850506650835086e-08,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,9.275026258137586e-08,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,4.399672377530806e-07,287.1523132324219,294.1499938964844,284.1475524902344,282.93585205078125,283.1342468261719,282.2197265625,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.385453267896082e-07,1.1738852077891604e-12,9.38544189921231e-07,-2.14757710637059e-06,0.0,0.0,0.0,-5.286536179482937e-06,60.0,-0.005835881922394,-0.0,-6.004936402726618e-14,0.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244384765625,0.0,0.050000000745058,8.448044486186742e-10,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.050000000745058,8.89620044297601e-10,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.050000000745058,6.57070453602415e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.050000000745058,8.896197112306933e-10,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.050000000745058,4.219971927454935e-09,287.1522827148437,291.1499938964844,284.25,283.0174255371094,283.1342163085937,282.2196960449219,286.7334289550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.01430130539893e-09,1.1288225128941454e-14,9.014290647257894e-09,-2.0619362217644266e-08,0.0,0.0,0.0,-5.078618414700031e-08,60.0,-0.0012976792640984,-0.0,-5.5244229146573695e-18,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244384765625,0.0,0.050000000745058,8.448044486186742e-10,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.050000000745058,8.89620044297601e-10,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.050000000745058,6.57070453602415e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.050000000745058,8.896197112306933e-10,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.050000000745058,4.219971927454935e-09,287.1522827148437,291.1499938964844,284.25,283.0174255371094,283.1342163085937,282.2196960449219,286.7334289550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.01430130539893e-09,1.1288225128941454e-14,9.014290647257894e-09,-2.0619362217644266e-08,0.0,0.0,0.0,-5.078618414700031e-08,60.0,-0.0012976792640984,-0.0,-5.5244229146573695e-18,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6336392164230347,0.050000000745058,0.0408422909677028,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.6336392164230347,0.050000000745058,0.0430089049041271,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.6336392164230347,0.050000000745058,0.0317662321031093,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.6336392164230347,0.050000000745058,0.0430089011788368,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.6336392164230347,0.050000000745058,0.204015702009201,286.8390808105469,291.1499938964844,284.3018493652344,283.05841064453125,292.5771789550781,294.5549621582031,286.83123779296875,1.0,0.1097046807408332,0.0114696770906448,0.0114696770906448,1.0,1.0,-0.434133768081665,8.539614100300241e-07,0.4341329336166382,-0.1315232217311859,0.0,0.0,0.0,10.214818954467772,60.0,856.4210815429688,-0.0,12.279574394226074,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.6313422918319702,0.050000000745058,0.0452361367642879,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.6313422918319702,0.050000000745058,0.047635830938816,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6313422918319702,0.050000000745058,0.0351836644113063,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.6313422918319702,0.050000000745058,0.047635830938816,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.6313422918319702,0.050000000745058,0.2259638756513595,287.2484741210937,291.1499938964844,284.35418701171875,283.0994873046875,293.81378173828125,297.7012939453125,287.7115173339844,1.0,0.1210939139127731,0.0229393541812896,0.0229393541812896,1.0,1.0,-0.4819978773593902,3.5548910091165453e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1766.6539306640625,-0.0,16.681350708007812,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.79852294921875,291.1499938964844,284.4602355957031,283.1817932128906,293.825439453125,297.80450439453125,289.0830383300781,1.0,0.1406054198741912,0.0458787083625793,0.0458787083625793,1.0,1.0,-0.486736536026001,3.743810884770937e-05,0.4866990745067596,-0.1449965685606002,0.0,0.0,0.0,20.01254272460937,60.0,1727.9356689453125,-0.0,23.19181060791016,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.79852294921875,291.1499938964844,284.4602355957031,283.1817932128906,293.825439453125,297.80450439453125,289.0830383300781,1.0,0.1406054198741912,0.0458787083625793,0.0458787083625793,1.0,1.0,-0.486736536026001,3.743810884770937e-05,0.4866990745067596,-0.1449965685606002,0.0,0.0,0.0,20.01254272460937,60.0,1727.9356689453125,-0.0,23.19181060791016,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778015136719,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778015136719,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778015136719,0.5492412447929382,0.050000000745058,0.0356361679732799,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778015136719,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778015136719,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3287353515625,291.1499938964844,284.513916015625,283.2229919433594,293.82489013671875,297.7777709960937,289.5741577148437,1.0,0.149013876914978,0.0573483854532241,0.0573483854532241,1.0,1.0,-0.4881990551948547,0.0001056313121807,0.4880934357643127,-0.1452882289886474,0.0,0.0,0.0,23.679901123046875,60.0,1568.52099609375,-0.0,26.346359252929688,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539978027344,0.5324391722679138,0.050000000745058,0.045949388295412,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539978027344,0.5324391722679138,0.050000000745058,0.0483869202435016,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539978027344,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539978027344,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539978027344,0.5324391722679138,0.050000000745058,0.2295267134904861,289.79949951171875,291.1499938964844,284.5679931640625,283.26416015625,293.825439453125,297.7564392089844,290.0235595703125,1.0,0.156581163406372,0.2458787113428115,0.2458787113428115,0.9973307251930236,1.0,-0.4896000921726227,0.03253960236907,0.4570604860782623,-0.1133478805422782,0.0,0.0,0.0,27.19931983947754,60.0,1413.6298828125,-0.0,29.380056381225582,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6269226074219,291.1499938964844,284.67730712890625,283.34649658203125,293.1108093261719,297.72772216796875,290.8065795898437,1.0,0.1694024950265884,0.6229393482208252,0.6229393482208252,0.991992175579071,1.0,-0.4921588897705078,0.1862802654504776,0.3058786392211914,0.0390974842011928,0.0,0.0,0.0,33.64043426513672,60.0,1046.7017822265625,-0.0,34.94675064086914,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5890808105469,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6269226074219,291.1499938964844,284.67730712890625,283.34649658203125,293.1108093261719,297.72772216796875,290.8065795898437,1.0,0.1694024950265884,0.6229393482208252,0.6229393482208252,0.991992175579071,1.0,-0.4921588897705078,0.1862802654504776,0.3058786392211914,0.0390974842011928,0.0,0.0,0.0,33.64043426513672,60.0,1046.7017822265625,-0.0,34.94675064086914,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.046393483877182,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.048854574561119,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.048854574561119,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0559387207031,291.1499938964844,284.7879943847656,283.4286499023437,292.0834350585937,297.7122497558594,291.1083679199219,1.0,0.179557979106903,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135281920433,0.0,0.0,0.0,39.098628997802734,60.0,443.11962890625,-0.0,39.74150466918945,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.046393483877182,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.048854574561119,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.048854574561119,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0559387207031,291.1499938964844,284.7879943847656,283.4286499023437,292.0834350585937,297.7122497558594,291.1083679199219,1.0,0.179557979106903,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135281920433,0.0,0.0,0.0,39.098628997802734,60.0,443.11962890625,-0.0,39.74150466918945,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0465621687471866,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0490322038531303,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2834167480469,290.6499938964844,284.8999328613281,283.510498046875,292.1051025390625,297.70343017578125,291.3428955078125,1.0,0.1875164210796356,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,297.9736633300781,-0.0,43.74237823486328,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0465621687471866,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0490322038531303,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2834167480469,290.6499938964844,284.8999328613281,283.510498046875,292.1051025390625,297.70343017578125,291.3428955078125,1.0,0.1875164210796356,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,297.9736633300781,-0.0,43.74237823486328,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0362477600574493,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0490765310823917,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5052795410156,290.1499938964844,285.012939453125,283.5918884277344,292.1524963378906,297.6991882324219,291.55352783203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,230.53868103027344,-0.0,44.7452507019043,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0362477600574493,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.0490765310823917,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5052795410156,290.1499938964844,285.012939453125,283.5918884277344,292.1524963378906,297.6991882324219,291.55352783203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,230.53868103027344,-0.0,44.7452507019043,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.484698623418808,0.050000000745058,0.0465817712247371,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.484698623418808,0.050000000745058,0.0490528494119644,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.484698623418808,0.050000000745058,0.0362302660942077,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.484698623418808,0.050000000745058,0.0490528494119644,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.484698623418808,0.050000000745058,0.2326855957508087,291.5981140136719,290.1499938964844,285.0697937011719,283.63238525390625,292.17694091796875,297.6983642578125,291.6407165527344,1.0,0.1877651512622833,1.0,1.0,0.9884976744651794,1.0,-0.4963389933109283,0.2169085294008255,0.279430478811264,0.0685945153236389,0.0,0.0,0.0,44.13368225097656,36.0,205.1273193359375,-0.0,44.20926284790039,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67242431640625,0.4872002899646759,0.050000000745058,0.0465360097587108,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67242431640625,0.4872002899646759,0.050000000745058,0.0490046590566635,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67242431640625,0.4872002899646759,0.050000000745058,0.0361946746706962,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67242431640625,0.4872002899646759,0.050000000745058,0.0490046590566635,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67242431640625,0.4872002899646759,0.050000000745058,0.2324570119380951,291.68017578125,289.6499938964844,285.1268615722656,283.6727294921875,292.201171875,297.6981811523437,291.7179260253906,1.0,0.185486152768135,1.0,1.0,0.9866384863853456,1.0,-0.4958514869213104,0.2167263925075531,0.2791250944137573,0.0685316920280456,0.0,0.0,0.0,42.91001129150391,25.0,183.715072631836,-0.0,43.120235443115234,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7652282714844,0.4919120073318481,0.050000000745058,0.0464526116847991,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7652282714844,0.4919120073318481,0.050000000745058,0.0489168390631675,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7652282714844,0.4919120073318481,0.050000000745058,0.0361298099160194,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7652282714844,0.4919120073318481,0.050000000745058,0.0489168390631675,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7652282714844,0.4919120073318481,0.050000000745058,0.2320404201745987,291.7719421386719,289.6499938964844,285.2001953125,283.7240905761719,292.2322998046875,297.6986999511719,291.8046264648437,1.0,0.1813847869634628,1.0,1.0,0.9842587113380432,1.0,-0.4949629008769989,0.2163838148117065,0.2785790860652923,0.0684057921171188,0.0,0.0,0.0,40.679908752441406,25.0,161.1116943359375,-0.0,41.14083480834961,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953312873840332,0.050000000745058,0.0463951863348484,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953312873840332,0.050000000745058,0.0488563664257526,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953312873840332,0.050000000745058,0.0360851436853408,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953312873840332,0.050000000745058,0.0488563664257526,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953312873840332,0.050000000745058,0.2317535579204559,291.818115234375,289.1499938964844,285.2415466308594,283.7528381347656,292.25,297.6993103027344,291.8484191894531,1.0,0.1785221844911575,1.0,1.0,0.9829200506210328,1.0,-0.4943510591983795,0.2161435484886169,0.2782075107097626,0.068314753472805,0.0,0.0,0.0,39.1442985534668,25.0,150.43325805664062,-0.0,39.78185272216797,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0359976701438427,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9300537109375,288.6499938964844,285.3568725585937,283.8321228027344,292.29986572265625,297.7017822265625,291.9552001953125,1.0,0.1731359213590622,1.0,1.0,0.9792016744613647,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13679122924805,25.0,127.1438446044922,-0.0,37.12971115112305,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0359976701438427,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9300537109375,288.6499938964844,285.3568725585937,283.8321228027344,292.29986572265625,297.7017822265625,291.9552001953125,1.0,0.1731359213590622,1.0,1.0,0.9792016744613647,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13679122924805,25.0,127.1438446044922,-0.0,37.12971115112305,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.230767622590065,292.0229187011719,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7050170898437,292.0433044433594,1.0,0.1688338220119476,1.0,1.0,0.9121881127357484,1.0,-0.4922476708889007,0.2166506797075271,0.2755970060825348,0.0693260505795478,0.0,0.0,0.0,33.86644744873047,25.0,105.3726806640625,-0.0,35.136104583740234,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187072753906,0.5088860392570496,0.050000000745058,0.230767622590065,292.0229187011719,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7050170898437,292.0433044433594,1.0,0.1688338220119476,1.0,1.0,0.9121881127357484,1.0,-0.4922476708889007,0.2166506797075271,0.2755970060825348,0.0693260505795478,0.0,0.0,0.0,33.86644744873047,25.0,105.3726806640625,-0.0,35.136104583740234,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0485786907374858,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0358800552785396,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0485786907374858,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.2304363846778869,292.0956420898437,287.6499938964844,285.5886535644531,283.9876708984375,292.3216857910156,297.7086486816406,292.111083984375,1.0,0.1653899401426315,1.0,1.0,0.8451744914054871,1.0,-0.4915410578250885,0.2186720520257949,0.2728689908981323,0.071509450674057,0.0,0.0,0.0,32.09355163574219,25.0,81.65020751953125,-0.0,33.58445739746094,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0485786907374858,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0358800552785396,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.0485786907374858,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.5143148899078369,0.050000000745058,0.2304363846778869,292.0956420898437,287.6499938964844,285.5886535644531,283.9876708984375,292.3216857910156,297.7086486816406,292.111083984375,1.0,0.1653899401426315,1.0,1.0,0.8451744914054871,1.0,-0.4915410578250885,0.2186720520257949,0.2728689908981323,0.071509450674057,0.0,0.0,0.0,32.09355163574219,25.0,81.65020751953125,-0.0,33.58445739746094,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
