time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119100,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291198730469,0.7595019340515137,0.1512707769870758,0.1249822825193405,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5329645872116089,0.050000000745058,0.0483818463981151,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5367200970649719,0.1420246064662933,0.0363523289561271,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5329645872116089,0.050000000745058,0.0483818463981151,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5329645872116089,0.050000000745058,0.2295026630163192,292.1268920898437,287.6499938964844,285.6467590332031,284.0258483886719,292.3286437988281,297.71099853515625,292.1422119140625,1.0,0.165230393409729,1.0,1.0,0.8116677403450012,1.0,-0.5851102471351624,0.2611463665962219,0.3239638805389404,0.0923929139971733,0.0,0.0,0.0,27.83617210388184,25.0,76.78120422363281,-0.0,39.08805084228516,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647033691406,0.80831378698349,0.1508345752954483,0.1360361576080322,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544007420539856,0.050000000745058,0.0482106320559978,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640930175781,0.7792893052101135,0.1437004804611206,0.0950784906744957,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544007420539856,0.050000000745058,0.0482106320559978,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544007420539856,0.050000000745058,0.2286904752254486,292.1626892089844,287.1499938964844,285.7048645019531,284.0636901855469,292.24810791015625,297.713134765625,292.1741638183594,1.0,0.1659731566905975,1.0,1.0,0.7283649444580078,1.0,-0.6674855947494507,0.3054895102977752,0.3619961142539978,0.1208531409502029,0.0,0.0,0.0,24.222415924072266,25.0,60.63240814208984,-0.0,44.39616775512695,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1226501464844,0.8134835958480835,0.1530874669551849,0.1376435309648513,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.0481985174119472,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1231689453125,0.7988296747207642,0.1446184664964676,0.1014189943671226,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.0481985174119472,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.2286330163478851,292.1271667480469,286.6499938964844,285.821044921875,284.1383361816406,291.4241027832031,297.7144775390625,292.09100341796875,1.0,0.1664996147155761,1.0,1.0,0.5617594122886658,1.0,-0.6769402623176575,0.3650594651699066,0.3118807673454284,0.1786202788352966,0.0,0.0,0.0,24.01349449157715,25.0,-181.11984252929688,-0.0,45.284515380859375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1226501464844,0.8134835958480835,0.1530874669551849,0.1376435309648513,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.0481985174119472,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1231689453125,0.7988296747207642,0.1446184664964676,0.1014189943671226,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.0481985174119472,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.5561262369155884,0.050000000745058,0.2286330163478851,292.1271667480469,286.6499938964844,285.821044921875,284.1383361816406,291.4241027832031,297.7144775390625,292.09100341796875,1.0,0.1664996147155761,1.0,1.0,0.5617594122886658,1.0,-0.6769402623176575,0.3650594651699066,0.3118807673454284,0.1786202788352966,0.0,0.0,0.0,24.01349449157715,25.0,-181.11984252929688,-0.0,45.284515380859375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.8712120652198792,0.1616401523351669,0.086786463856697,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.7045873999595642,0.050000000745058,0.0476270802319049,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.8712120652198792,0.1501145511865615,0.0675005838274955,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.7045873999595642,0.050000000745058,0.0476270802319049,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5154724121094,0.9385273456573486,0.1354550421237945,0.5330366492271423,291.5048217773437,286.1499938964844,285.9370422363281,284.2115478515625,289.41473388671875,297.6753845214844,291.36444091796875,1.0,0.1736908107995987,1.0,1.0,0.3951538205146789,1.0,-0.9391812086105348,0.6724816560745239,0.2666995823383331,0.4367188513278961,0.0,0.0,0.0,12.282459259033203,45.0,-1002.2022094726562,-0.0,66.7419204711914,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.8712120652198792,0.1616401523351669,0.086786463856697,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.7045873999595642,0.050000000745058,0.0476270802319049,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.8712120652198792,0.1501145511865615,0.0675005838274955,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.7045873999595642,0.050000000745058,0.0476270802319049,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5154724121094,0.9385273456573486,0.1354550421237945,0.5330366492271423,291.5048217773437,286.1499938964844,285.9370422363281,284.2115478515625,289.41473388671875,297.6753845214844,291.36444091796875,1.0,0.1736908107995987,1.0,1.0,0.3951538205146789,1.0,-0.9391812086105348,0.6724816560745239,0.2666995823383331,0.4367188513278961,0.0,0.0,0.0,12.282459259033203,45.0,-1002.2022094726562,-0.0,66.7419204711914,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.8731054663658142,0.1672715544700622,0.0879663825035095,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7813720703125,0.7028478384017944,0.050000000745058,0.0476296320557594,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.8731054663658142,0.1540365219116211,0.0684182941913604,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7813720703125,0.7028478384017944,0.050000000745058,0.0476296320557594,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.9638173580169678,0.1345889121294021,0.5774030089378357,290.6331481933594,286.1499938964844,286.0167236328125,284.2610168457031,287.94744873046875,297.6214599609375,290.4550170898437,1.0,0.1833319067955017,1.0,1.0,0.286338746547699,1.0,-0.9948975443840028,0.8381342887878418,0.1567632555961609,0.5912132859230042,0.0,0.0,0.0,13.031670570373535,45.0,-1561.9373779296875,-0.0,78.13290405273438,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.8739453554153442,0.1690086424350738,0.0884933993220329,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.7020776867866516,0.050000000745058,0.0476307123899459,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.8739453554153442,0.1552617251873016,0.0688282027840614,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.7020776867866516,0.050000000745058,0.0476307123899459,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846008300781,0.9773030877113342,0.1336435675621032,0.6046551465988159,290.1730651855469,286.1499938964844,286.0527038574219,284.2831726074219,287.4432678222656,297.6095275878906,289.9942321777344,1.0,0.1890906244516372,1.0,1.0,0.2370923012495041,1.0,-1.029847264289856,0.9129063487052916,0.1169409528374672,0.6591611504554749,0.0,0.0,0.0,13.503435134887695,65.0,-1728.0882568359375,-0.0,85.7856674194336,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7401733398437,0.9607361555099488,0.1659554243087768,0.1516111940145492,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9018859863281,0.6387184858322144,0.050000000745058,0.0477808788418769,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7441711425781,0.9275874495506288,0.1513317227363586,0.107359655201435,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9018859863281,0.6387184858322144,0.050000000745058,0.0477808788418769,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593688964844,0.8765091300010681,0.1294697970151901,0.5884584784507751,288.7392272949219,286.1499938964844,286.1679077148437,284.3530578613281,286.22967529296875,297.60113525390625,288.58319091796875,1.0,0.2119054496288299,1.0,1.0,0.079030767083168,1.0,-1.131155490875244,1.127449870109558,0.0037055928260087,0.8581326007843018,0.0,0.0,0.0,18.755659103393555,68.0,-1889.5262451171875,-0.0,118.68815612792967,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7401733398437,0.9607361555099488,0.1659554243087768,0.1516111940145492,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9018859863281,0.6387184858322144,0.050000000745058,0.0477808788418769,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7441711425781,0.9275874495506288,0.1513317227363586,0.107359655201435,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9018859863281,0.6387184858322144,0.050000000745058,0.0477808788418769,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593688964844,0.8765091300010681,0.1294697970151901,0.5884584784507751,288.7392272949219,286.1499938964844,286.1679077148437,284.3530578613281,286.22967529296875,297.60113525390625,288.58319091796875,1.0,0.2119054496288299,1.0,1.0,0.079030767083168,1.0,-1.131155490875244,1.127449870109558,0.0037055928260087,0.8581326007843018,0.0,0.0,0.0,18.755659103393555,68.0,-1889.5262451171875,-0.0,118.68815612792967,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12213134765625,0.8516233563423157,0.1602845937013626,0.1472022533416748,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.5737563371658325,0.050000000745058,0.0480845868587493,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.8290099501609802,0.1479357779026031,0.1051354706287384,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.5737563371658325,0.050000000745058,0.0480845868587493,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13623046875,0.788226842880249,0.1269570887088775,0.5792670845985413,288.1214904785156,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53192138671875,288.0199890136719,1.0,0.221012532711029,1.0,1.0,0.0,1.0,-1.1134480237960815,1.1134458780288696,2.0622173906303942e-06,0.8439521193504333,0.0,0.0,0.0,26.14373588562012,68.0,-1638.0721435546875,-0.0,128.24911499023438,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.7981953024864197,0.1561788022518158,0.1431150436401367,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254699707031,0.5353094339370728,0.050000000745058,0.0483580566942691,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.7777020335197449,0.1451415866613388,0.103168711066246,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254699707031,0.5353094339370728,0.050000000745058,0.0483580566942691,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.7400898933410645,0.1245093345642089,0.569372296333313,287.74591064453125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4686889648437,287.6774597167969,1.0,0.2289480715990066,1.0,1.0,0.0,1.0,-1.094959735870361,1.0949586629867554,1.0696661547626718e-06,0.8290006518363953,0.0,0.0,0.0,32.816246032714844,56.0,-1283.9671630859375,-0.0,136.00155639648438,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642639160156,0.7734346389770508,0.1532532423734665,0.1400211751461029,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141296386719,0.5838673114776611,0.1087598875164985,0.0641218796372413,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.7554659843444824,0.1428864896297454,0.1014618352055549,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.5209648609161377,0.050000000745058,0.0484988205134868,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7200533151626587,0.1222219541668891,0.5591036677360535,287.4632263183594,286.1499938964844,286.3422241210937,284.4560852050781,286.3363952636719,297.4247741699219,287.4095764160156,1.0,0.2341038882732391,1.0,1.0,0.0,1.0,-1.0958895683288574,1.0958884954452517,1.0705128943300224e-06,0.8288897275924683,0.0,0.0,0.0,36.37640380859375,56.0,-981.9224853515624,-0.0,142.89141845703125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493591308594,0.7693186402320862,0.1514890342950821,0.1380621641874313,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.6794298887252808,0.1052813604474067,0.0999002233147621,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509460449219,0.7520447373390198,0.1413466930389404,0.1002241596579551,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968444824219,0.5206207633018494,0.050000000745058,0.0485023781657218,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.716103196144104,0.1204341351985931,0.5505164265632629,287.2474975585937,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3844299316406,287.2049560546875,1.0,0.2378467470407486,1.0,1.0,0.0,1.0,-1.1247578859329224,1.1247568130493164,1.118087880058738e-06,0.8529548645019531,0.0,0.0,0.0,36.87441635131836,44.0,-776.9261474609375,-0.0,151.71075439453125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.7487784028053284,0.149458423256874,0.1358741670846939,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.6533235907554626,0.0977052301168441,0.0953765586018562,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.7325721979141235,0.1391327679157257,0.0985407754778862,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.5081345438957214,0.050000000745058,0.0486557036638259,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.693365216255188,0.1173350289463996,0.5362295508384705,286.9667053222656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3285217285156,286.94512939453125,1.0,0.2394329905509948,1.0,1.0,0.0,1.0,-1.0977221727371216,1.0977210998535156,1.0740732250269502e-06,0.8311911821365356,0.0,0.0,0.0,40.38916015625,32.0,-428.05181884765625,-0.0,150.8673553466797,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.7487784028053284,0.149458423256874,0.1358741670846939,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.6533235907554626,0.0977052301168441,0.0953765586018562,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.7325721979141235,0.1391327679157257,0.0985407754778862,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.5081345438957214,0.050000000745058,0.0486557036638259,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.693365216255188,0.1173350289463996,0.5362295508384705,286.9667053222656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3285217285156,286.94512939453125,1.0,0.2394329905509948,1.0,1.0,0.0,1.0,-1.0977221727371216,1.0977210998535156,1.0740732250269502e-06,0.8311911821365356,0.0,0.0,0.0,40.38916015625,32.0,-428.05181884765625,-0.0,150.8673553466797,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299560546875,0.7498033046722412,0.1491168141365051,0.1352091580629348,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.643945574760437,0.0932414606213569,0.0904527381062507,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.7324879169464111,0.1380779445171356,0.0976033583283424,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.5097934007644653,0.050000000745058,0.0486334711313247,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.6906399726867676,0.1151956021785736,0.5254844427108765,286.8296203613281,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2933959960937,286.8199157714844,1.0,0.2355976700782776,1.0,1.0,0.0,1.0,-1.076961636543274,1.076960563659668,1.040979782374052e-06,0.8143707513809204,0.0,0.0,0.0,39.54695129394531,25.0,-209.26483154296875,-0.0,143.6995086669922,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299560546875,0.7498033046722412,0.1491168141365051,0.1352091580629348,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.643945574760437,0.0932414606213569,0.0904527381062507,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.7324879169464111,0.1380779445171356,0.0976033583283424,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.5097934007644653,0.050000000745058,0.0486334711313247,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.6906399726867676,0.1151956021785736,0.5254844427108765,286.8296203613281,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2933959960937,286.8199157714844,1.0,0.2355976700782776,1.0,1.0,0.0,1.0,-1.076961636543274,1.076960563659668,1.040979782374052e-06,0.8143707513809204,0.0,0.0,0.0,39.54695129394531,25.0,-209.26483154296875,-0.0,143.6995086669922,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.7619034647941589,0.1498482525348663,0.1355492621660232,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.6470319032669067,0.0907671898603439,0.0876011177897453,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.7422527074813843,0.1378033608198166,0.0972096249461174,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.5185415148735046,0.050000000745058,0.0485259890556335,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808837890625,0.698626697063446,0.113817922770977,0.5179882049560547,286.7804870605469,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7787475585937,1.0,0.2298574000597,1.0,1.0,0.0,1.0,-1.0643452405929563,1.06434428691864,1.0211903145318502e-06,0.8041368722915649,0.0,0.0,0.0,36.65813064575195,25.0,-73.534912109375,-0.0,135.14625549316406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.7619034647941589,0.1498482525348663,0.1355492621660232,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.6470319032669067,0.0907671898603439,0.0876011177897453,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.7422527074813843,0.1378033608198166,0.0972096249461174,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.5185415148735046,0.050000000745058,0.0485259890556335,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808837890625,0.698626697063446,0.113817922770977,0.5179882049560547,286.7804870605469,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7787475585937,1.0,0.2298574000597,1.0,1.0,0.0,1.0,-1.0643452405929563,1.06434428691864,1.0211903145318502e-06,0.8041368722915649,0.0,0.0,0.0,36.65813064575195,25.0,-73.534912109375,-0.0,135.14625549316406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.76883864402771,0.1504929512739181,0.1360015571117401,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77862548828125,0.6498901844024658,0.0899895057082176,0.0866846516728401,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.7477904558181763,0.1378719061613083,0.0971751660108566,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787170410156,0.5232214331626892,0.050000000745058,0.0484747551381588,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7032804489135742,0.1133526489138603,0.5153393149375916,286.77880859375,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7799377441406,1.0,0.2275145798921585,1.0,1.0,0.0,1.0,-1.0605047941207886,1.0605037212371826,1.0152115237360704e-06,0.8010163307189941,0.0,0.0,0.0,35.310302734375,25.0,-26.36328887939453,-0.0,131.73361206054688,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.775802493095398,0.151279017329216,0.1366001665592193,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.6530230045318604,0.0894182026386261,0.0860014855861663,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.7532917261123657,0.1380427777767181,0.09722501039505,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.5277184844017029,0.050000000745058,0.0484289973974227,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.7078432440757751,0.1130057498812675,0.5132997035980225,286.7884521484375,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7919311523437,1.0,0.2254399806261062,1.0,1.0,0.0,1.0,-1.0579591989517212,1.0579582452774048,1.0112606787515688e-06,0.7989469766616821,0.0,0.0,0.0,34.11814498901367,25.0,10.803777694702148,-0.0,128.94651794433594,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.790103554725647,0.1531870514154434,0.1381363272666931,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.660132110118866,0.0887043625116348,0.0851148813962936,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.7645555734634399,0.1386162638664245,0.097512811422348,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.5365208983421326,0.050000000745058,0.0483477376401424,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7167105078697205,0.112589992582798,0.5106408596038818,286.8328857421875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709350585937,286.8396911621094,1.0,0.2220264822244644,1.0,1.0,0.0,1.0,-1.0557941198349,1.0557931661605835,1.0079033927468115e-06,0.79718017578125,0.0,0.0,0.0,32.03204727172852,25.0,63.17168045043945,-0.0,124.66026306152344,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.790103554725647,0.1531870514154434,0.1381363272666931,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.660132110118866,0.0887043625116348,0.0851148813962936,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.7645555734634399,0.1386162638664245,0.097512811422348,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.5365208983421326,0.050000000745058,0.0483477376401424,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7167105078697205,0.112589992582798,0.5106408596038818,286.8328857421875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709350585937,286.8396911621094,1.0,0.2220264822244644,1.0,1.0,0.0,1.0,-1.0557941198349,1.0557931661605835,1.0079033927468115e-06,0.79718017578125,0.0,0.0,0.0,32.03204727172852,25.0,63.17168045043945,-0.0,124.66026306152344,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8043897151947021,0.155448704957962,0.1400263607501983,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6677569150924683,0.0883681997656822,0.0846501961350441,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.775805652141571,0.1394124925136566,0.0979831218719482,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.5448428392410278,0.050000000745058,0.0482792295515537,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.7249358892440796,0.112450011074543,0.5094055533409119,286.9003601074219,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27545166015625,286.9092102050781,1.0,0.2194540202617645,1.0,1.0,0.0,1.0,-1.0565036535263062,1.0565026998519895,1.0089917168443208e-06,0.7977437973022461,0.0,0.0,0.0,30.3065242767334,25.0,95.28491973876952,-0.0,121.73287200927734,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8043897151947021,0.155448704957962,0.1400263607501983,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6677569150924683,0.0883681997656822,0.0846501961350441,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.775805652141571,0.1394124925136566,0.0979831218719482,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.5448428392410278,0.050000000745058,0.0482792295515537,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.7249358892440796,0.112450011074543,0.5094055533409119,286.9003601074219,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27545166015625,286.9092102050781,1.0,0.2194540202617645,1.0,1.0,0.0,1.0,-1.0565036535263062,1.0565026998519895,1.0089917168443208e-06,0.7977437973022461,0.0,0.0,0.0,30.3065242767334,25.0,95.28491973876952,-0.0,121.73287200927734,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8177348375320435,0.1579981595277786,0.1421939432621002,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.6754149198532104,0.0882664695382118,0.084446832537651,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.786702573299408,0.1403577327728271,0.0985770300030708,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525164008140564,0.050000000745058,0.0482218489050865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7326639890670776,0.1125000938773155,0.5091622471809387,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.991943359375,1.0,0.2175691574811935,1.0,1.0,0.0,1.0,-1.0592126846313477,1.0592116117477417,1.0131772114618798e-06,0.7999277710914612,0.0,0.0,0.0,28.88883209228516,25.0,114.58953857421876,-0.0,119.83634185791016,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8177348375320435,0.1579981595277786,0.1421939432621002,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.6754149198532104,0.0882664695382118,0.084446832537651,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.786702573299408,0.1403577327728271,0.0985770300030708,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525164008140564,0.050000000745058,0.0482218489050865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7326639890670776,0.1125000938773155,0.5091622471809387,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.991943359375,1.0,0.2175691574811935,1.0,1.0,0.0,1.0,-1.0592126846313477,1.0592116117477417,1.0131772114618798e-06,0.7999277710914612,0.0,0.0,0.0,28.88883209228516,25.0,114.58953857421876,-0.0,119.83634185791016,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301929831504822,0.160892441868782,0.1446637958288192,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828659176826477,0.0883234739303588,0.0844180583953857,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7970640659332275,0.1414070576429367,0.0992574319243431,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594969391822815,0.050000000745058,0.0481736622750759,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7400007843971252,0.112683780491352,0.5096195340156555,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291015625,287.0823974609375,1.0,0.2162503451108932,1.0,1.0,0.0,1.0,-1.063449740409851,1.0634486675262451,1.0197502433584305e-06,0.8033490180969238,0.0,0.0,0.0,27.72406959533692,25.0,125.69339752197266,-0.0,118.75357818603516,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301929831504822,0.160892441868782,0.1446637958288192,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828659176826477,0.0883234739303588,0.0844180583953857,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7970640659332275,0.1414070576429367,0.0992574319243431,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594969391822815,0.050000000745058,0.0481736622750759,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7400007843971252,0.112683780491352,0.5096195340156555,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291015625,287.0823974609375,1.0,0.2162503451108932,1.0,1.0,0.0,1.0,-1.063449740409851,1.0634486675262451,1.0197502433584305e-06,0.8033490180969238,0.0,0.0,0.0,27.72406959533692,25.0,125.69339752197266,-0.0,118.75357818603516,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8363302946090698,0.1624486595392227,0.1460103392601013,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.6864688396453857,0.0883963629603385,0.0844526514410972,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.802007257938385,0.1419599950313568,0.0996217653155326,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.5627259016036987,0.050000000745058,0.0481524989008903,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.743534505367279,0.1128137037158012,0.5100476741790771,287.118408203125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293029785156,1.0,0.2157716900110244,1.0,1.0,0.0,1.0,-1.0660330057144165,1.0660319328308103,1.0237722563033458e-06,0.8054359555244446,0.0,0.0,0.0,27.222137451171875,25.0,129.13230895996094,-0.0,118.46598815917967,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8424367308616638,0.1640598326921463,0.1474127471446991,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619873046875,0.6899702548980713,0.0884927585721015,0.0845131650567054,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.8067695498466492,0.1425272077322006,0.0999984219670295,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.5657812356948853,0.050000000745058,0.0481330752372741,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.7469784617424011,0.1129664108157157,0.5105880498886108,287.1658935546875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769104003906,1.0,0.2153978943824768,1.0,1.0,0.0,1.0,-1.0688661336898804,1.0688650608062744,1.0281951290380675e-06,0.8077250123023987,0.0,0.0,0.0,26.76752471923828,25.0,131.53494262695312,-0.0,118.3226318359375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.8521743416786194,0.166737288236618,0.1497538536787033,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6953528523445129,0.0886881276965141,0.0846550241112709,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137927651405334,0.1434586644172668,0.1006217300891876,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.570328414440155,0.050000000745058,0.0481051616370677,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24072265625,0.7523164749145508,0.1132520735263824,0.5116658210754395,287.2427673339844,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2538452148437,1.0,0.2149931490421295,1.0,1.0,0.0,1.0,-1.0738543272018433,1.0738532543182373,1.0360132591813451e-06,0.8117555379867554,0.0,0.0,0.0,26.12662124633789,25.0,133.71731567382812,-0.0,118.358154296875,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8546035289764404,0.1674241423606872,0.1503560692071914,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.6966550350189209,0.0887438803911209,0.0846980363130569,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8154441118240356,0.1436953395605087,0.1007808893918991,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.5714020729064941,0.050000000745058,0.0480987355113029,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7536174654960632,0.1133301854133606,0.5119706392288208,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149255126714706,1.0,1.0,0.0,1.0,-1.0751779079437256,1.0751769542694092,1.0380941830590018e-06,0.812825083732605,0.0,0.0,0.0,25.981430053710938,25.0,134.005615234375,-0.0,118.41278076171876,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666931986808777,0.1709587424993515,0.1534620225429535,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028915286064148,0.0890588536858558,0.0849525481462478,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232175707817078,0.1448971182107925,0.1015930771827697,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5764009356498718,0.050000000745058,0.0480695888400077,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7599043250083923,0.1137543991208076,0.5136725902557373,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147679924964904,1.0,1.0,0.0,1.0,-1.0821938514709473,1.0821927785873413,1.049170236910868e-06,0.8184937834739685,0.0,0.0,0.0,25.336633682250977,25.0,134.25038146972656,-0.0,118.93195343017578,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
