time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666931986808777,0.1709587424993515,0.1534620225429535,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028915286064148,0.0890588536858558,0.0849525481462478,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232175707817078,0.1448971182107925,0.1015930771827697,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5764009356498718,0.050000000745058,0.0480695888400077,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7599043250083923,0.1137543991208076,0.5136725902557373,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147679924964904,1.0,1.0,0.0,1.0,-1.0821938514709473,1.0821927785873413,1.049170236910868e-06,0.8184937834739685,0.0,0.0,0.0,25.336633682250977,25.0,134.25038146972656,-0.0,118.93195343017578,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.878663957118988,0.1746471226215362,0.1567128449678421,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086967825889587,0.0894243344664573,0.0852618589997291,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303892016410828,0.1461215168237686,0.1024258881807327,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808477997779846,0.050000000745058,0.0480446554720401,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658439874649048,0.1142233535647392,0.51561039686203,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148670256137848,1.0,1.0,0.0,1.0,-1.0897623300552368,1.0897612571716309,1.0612038749968633e-06,0.8246070742607117,0.0,0.0,0.0,24.806629180908203,25.0,133.44805908203125,-0.0,119.80217742919922,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.878663957118988,0.1746471226215362,0.1567128449678421,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086967825889587,0.0894243344664573,0.0852618589997291,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303892016410828,0.1461215168237686,0.1024258881807327,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808477997779846,0.050000000745058,0.0480446554720401,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658439874649048,0.1142233535647392,0.51561039686203,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148670256137848,1.0,1.0,0.0,1.0,-1.0897623300552368,1.0897612571716309,1.0612038749968633e-06,0.8246070742607117,0.0,0.0,0.0,24.806629180908203,25.0,133.44805908203125,-0.0,119.80217742919922,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904547691345215,0.1784765422344207,0.1600962579250335,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139469981193542,0.0898309797048568,0.085615687072277,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371233344078064,0.147361010313034,0.103272944688797,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848110914230347,0.050000000745058,0.0480231679975986,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714533805847168,0.1147282272577285,0.5177342295646667,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.21517875790596,1.0,1.0,0.0,1.0,-1.0977880954742432,1.0977870225906372,1.0740599236669368e-06,0.8310855031013489,0.0,0.0,0.0,24.370540618896484,25.0,132.81192016601562,-0.0,120.96861267089844,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904547691345215,0.1784765422344207,0.1600962579250335,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139469981193542,0.0898309797048568,0.085615687072277,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371233344078064,0.147361010313034,0.103272944688797,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848110914230347,0.050000000745058,0.0480231679975986,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714533805847168,0.1147282272577285,0.5177342295646667,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.21517875790596,1.0,1.0,0.0,1.0,-1.0977880954742432,1.0977870225906372,1.0740599236669368e-06,0.8310855031013489,0.0,0.0,0.0,24.370540618896484,25.0,132.81192016601562,-0.0,120.96861267089844,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962714672088623,0.1804410368204116,0.1618339717388153,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163715362548828,0.0900476425886154,0.0858067572116851,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8403651118278503,0.1479851305484771,0.1037004813551902,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866377949714661,0.050000000745058,0.0480134822428226,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741489410400391,0.1149924024939537,0.5188557505607605,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.6081848144531,1.0,0.2154021114110946,1.0,1.0,0.0,1.0,-1.1019506454467771,1.1019495725631714,1.0807664239109729e-06,0.8344435691833496,0.0,0.0,0.0,24.181575775146484,25.0,132.57546997070312,-0.0,121.648193359375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.902033269405365,0.1824382245540619,0.1636018306016922,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186947464942932,0.0902726426720619,0.0860064998269081,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8435393571853638,0.1486119627952575,0.1041303873062133,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883743166923523,0.050000000745058,0.0480043925344944,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767806053161621,0.1152639091014862,0.5200137495994568,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326721191406,287.6557312011719,1.0,0.2156654149293899,1.0,1.0,0.0,1.0,-1.1062073707580566,1.106206297874451,1.0876518672375823e-06,0.83787602186203,0.0,0.0,0.0,24.00926780700684,25.0,132.3836212158203,-0.0,122.38651275634766,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140352010726928,0.1865288019180297,0.1672254353761673,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231158018112183,0.0907463654875755,0.0864303410053253,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497295379638672,0.1498735398054123,0.1049968600273132,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916173458099365,0.050000000745058,0.0479877293109893,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818843722343445,0.1158277690410614,0.5224322080612183,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.750732421875,1.0,0.216298222541809,1.0,1.0,0.0,1.0,-1.1149882078170776,1.114987015724182,1.1019438943549176e-06,0.8449535369873047,0.0,0.0,0.0,23.707136154174805,25.0,132.10691833496094,-0.0,124.02444458007812,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140352010726928,0.1865288019180297,0.1672254353761673,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231158018112183,0.0907463654875755,0.0864303410053253,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497295379638672,0.1498735398054123,0.1049968600273132,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916173458099365,0.050000000745058,0.0479877293109893,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818843722343445,0.1158277690410614,0.5224322080612183,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.750732421875,1.0,0.216298222541809,1.0,1.0,0.0,1.0,-1.1149882078170776,1.114987015724182,1.1019438943549176e-06,0.8449535369873047,0.0,0.0,0.0,23.707136154174805,25.0,132.10691833496094,-0.0,124.02444458007812,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267444610595704,0.190782681107521,0.170977845788002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273520827293396,0.091255746781826,0.0868870690464973,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557799458503723,0.1511477828025818,0.1058724820613861,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946199893951416,0.050000000745058,0.0479726381599903,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7868345975875854,0.1164188235998153,0.5249807238578796,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170563787221908,1.0,1.0,0.0,1.0,-1.1241320371627808,1.1241309642791748,1.1169555591550306e-06,0.8523207306861877,0.0,0.0,0.0,23.45078659057617,25.0,131.9381561279297,-0.0,125.86327362060548,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267444610595704,0.190782681107521,0.170977845788002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273520827293396,0.091255746781826,0.0868870690464973,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557799458503723,0.1511477828025818,0.1058724820613861,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946199893951416,0.050000000745058,0.0479726381599903,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7868345975875854,0.1164188235998153,0.5249807238578796,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170563787221908,1.0,1.0,0.0,1.0,-1.1241320371627808,1.1241309642791748,1.1169555591550306e-06,0.8523207306861877,0.0,0.0,0.0,23.45078659057617,25.0,131.9381561279297,-0.0,125.86327362060548,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399267435073853,0.1953204870223999,0.1749717891216278,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316592335700989,0.0918179675936698,0.0873916447162628,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619135022163391,0.1524428427219391,0.1067620366811752,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975573062896729,0.050000000745058,0.0479581765830516,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7918316125869751,0.1170396655797958,0.5276610255241394,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.94049072265625,1.0,0.2179265320301056,1.0,1.0,0.0,1.0,-1.1337988376617432,1.1337977647781372,1.1329647122693132e-06,0.8601000308990479,0.0,0.0,0.0,23.21854782104492,25.0,131.84939575195312,-0.0,127.90835571289062,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399267435073853,0.1953204870223999,0.1749717891216278,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316592335700989,0.0918179675936698,0.0873916447162628,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619135022163391,0.1524428427219391,0.1067620366811752,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975573062896729,0.050000000745058,0.0479581765830516,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7918316125869751,0.1170396655797958,0.5276610255241394,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.94049072265625,1.0,0.2179265320301056,1.0,1.0,0.0,1.0,-1.1337988376617432,1.1337977647781372,1.1329647122693132e-06,0.8601000308990479,0.0,0.0,0.0,23.21854782104492,25.0,131.84939575195312,-0.0,127.90835571289062,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529374241828918,0.2000376284122467,0.1791534423828125,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7360653877258301,0.0924262031912803,0.0879426598548889,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8681263327598572,0.1537558883428573,0.1076652705669403,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004310250282288,0.050000000745058,0.0479443036019802,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968763709068298,0.1176923960447311,0.5304868221282959,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.03533935546875,1.0,0.218899667263031,1.0,1.0,0.0,1.0,-1.143938660621643,1.1439374685287476,1.149902004726755e-06,0.8682379722595215,0.0,0.0,0.0,23.00864219665528,25.0,131.8145751953125,-0.0,130.14984130859375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529374241828918,0.2000376284122467,0.1791534423828125,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7360653877258301,0.0924262031912803,0.0879426598548889,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8681263327598572,0.1537558883428573,0.1076652705669403,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004310250282288,0.050000000745058,0.0479443036019802,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968763709068298,0.1176923960447311,0.5304868221282959,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.03533935546875,1.0,0.218899667263031,1.0,1.0,0.0,1.0,-1.143938660621643,1.1439374685287476,1.149902004726755e-06,0.8682379722595215,0.0,0.0,0.0,23.00864219665528,25.0,131.8145751953125,-0.0,130.14984130859375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591975212097168,0.2024445831775665,0.1812909096479416,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686950683594,0.7382986545562744,0.0927454233169555,0.0882331430912017,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8712472319602966,0.154418483376503,0.1081213727593422,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.601836085319519,0.050000000745058,0.0479376129806041,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7994031310081482,0.1180301234126091,0.5319527387619019,288.07257080078125,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.366943359375,288.082763671875,1.0,0.2194209098815918,1.0,1.0,0.0,1.0,-1.1491518020629885,1.1491506099700928,1.1586657819862012e-06,0.8724104166030884,0.0,0.0,0.0,22.912282943725582,25.0,131.80799865722656,-0.0,131.33767700195312,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.9652462005615234,0.204880490899086,0.1834553331136703,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405556440353394,0.0930744186043739,0.0885330736637115,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195373535156,0.8743780851364136,0.1550851464271545,0.1085804030299186,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.6032219529151917,0.050000000745058,0.0479310788214206,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8019328117370605,0.1183750554919242,0.5334523320198059,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199636101722717,1.0,1.0,0.0,1.0,-1.1544528007507324,1.154451608657837,1.167616801467375e-06,0.876646101474762,0.0,0.0,0.0,22.821208953857425,25.0,131.80587768554688,-0.0,132.5683135986328,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9753201007843018,0.2092348933219909,0.1873259544372558,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997375488281,0.7445996403694153,0.0936766788363456,0.0890834704041481,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8799194693565369,0.1562685817480087,0.1093954890966415,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056232452392578,0.050000000745058,0.047919888049364,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063948154449463,0.1189990565180778,0.5361700654029846,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.21368408203125,1.0,0.220967635512352,1.0,1.0,0.0,1.0,-1.163986325263977,1.1639851331710815,1.1838189948321087e-06,0.8842503428459167,0.0,0.0,0.0,22.67241477966309,25.0,131.8091278076172,-0.0,134.83506774902344,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.9766345024108888,0.2098351120948791,0.1878596395254135,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451592683792114,0.0937610417604446,0.0891606956720352,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8806788921356201,0.1564309895038604,0.1095073595643043,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059476733207703,0.050000000745058,0.0479183904826641,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.806999683380127,0.119085781276226,0.5365481972694397,288.2149963378906,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37872314453125,288.2250671386719,1.0,0.2211091220378875,1.0,1.0,0.0,1.0,-1.1653058528900146,1.1653046607971191,1.1860722679557512e-06,0.8853015303611755,0.0,0.0,0.0,22.653148651123047,25.0,131.81004333496094,-0.0,135.15394592285156,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987026870250702,0.2148965448141098,0.1923604607582092,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7499195337295532,0.0944845154881477,0.0898239165544509,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870624899864197,0.1577947288751602,0.110446773469448,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086406111717224,0.050000000745058,0.0479060672223567,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8119748830795288,0.1198236644268035,0.5397683382034302,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223287224769592,1.0,1.0,0.0,1.0,-1.176482319831848,1.176481008529663,1.2052981901433668e-06,0.8942393660545349,0.0,0.0,0.0,22.50088691711425,25.0,131.82034301757812,-0.0,137.90084838867188,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987026870250702,0.2148965448141098,0.1923604607582092,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7499195337295532,0.0944845154881477,0.0898239165544509,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870624899864197,0.1577947288751602,0.110446773469448,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086406111717224,0.050000000745058,0.0479060672223567,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8119748830795288,0.1198236644268035,0.5397683382034302,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223287224769592,1.0,1.0,0.0,1.0,-1.176482319831848,1.176481008529663,1.2052981901433668e-06,0.8942393660545349,0.0,0.0,0.0,22.50088691711425,25.0,131.82034301757812,-0.0,137.90084838867188,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962828159332277,0.2200673818588256,0.1969530582427978,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7547546029090881,0.0952439606189727,0.0905221030116081,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8934085965156555,0.1591778993606567,0.1114000156521797,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6112238168716431,0.050000000745058,0.0478944331407547,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.816769540309906,0.1205881908535957,0.5431123375892639,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4148254394531,1.0,0.2236136347055435,1.0,1.0,0.0,1.0,-1.187833547592163,1.1878323554992676,1.2250693544046951e-06,0.9033585786819458,0.0,0.0,0.0,22.370994567871094,25.0,131.8313751220703,-0.0,140.80332946777344,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962828159332277,0.2200673818588256,0.1969530582427978,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7547546029090881,0.0952439606189727,0.0905221030116081,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8934085965156555,0.1591778993606567,0.1114000156521797,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6112238168716431,0.050000000745058,0.0478944331407547,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.816769540309906,0.1205881908535957,0.5431123375892639,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4148254394531,1.0,0.2236136347055435,1.0,1.0,0.0,1.0,-1.187833547592163,1.1878323554992676,1.2250693544046951e-06,0.9033585786819458,0.0,0.0,0.0,22.370994567871094,25.0,131.8313751220703,-0.0,140.80332946777344,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989761471748352,0.2260042577981948,0.1947555541992187,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753260612487793,0.0960307642817497,0.0912736877799034,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916894793510437,0.1605732291936874,0.1123819947242736,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608173131942749,0.050000000745058,0.0479080639779567,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147353529930115,0.1213776096701622,0.5466824769973755,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094299316406,1.0,0.2247109711170196,1.0,1.0,0.0,1.0,-1.1917170286178589,1.1917158365249634,1.231918417943234e-06,0.9065226316452026,0.0,0.0,0.0,22.773902893066406,25.0,131.5071258544922,-0.0,142.69203186035156,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989761471748352,0.2260042577981948,0.1947555541992187,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753260612487793,0.0960307642817497,0.0912736877799034,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916894793510437,0.1605732291936874,0.1123819947242736,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608173131942749,0.050000000745058,0.0479080639779567,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147353529930115,0.1213776096701622,0.5466824769973755,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094299316406,1.0,0.2247109711170196,1.0,1.0,0.0,1.0,-1.1917170286178589,1.1917158365249634,1.231918417943234e-06,0.9065226316452026,0.0,0.0,0.0,22.773902893066406,25.0,131.5071258544922,-0.0,142.69203186035156,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846394658088684,0.2294982820749282,0.1927931159734726,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7521774768829346,0.0964373722672462,0.0916622355580329,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903750777244568,0.1612783968448639,0.1128783673048019,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063128709793091,0.050000000745058,0.0479165203869342,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133532404899597,0.1217944920063018,0.5485533475875854,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134826660156,288.5564880371094,1.0,0.2251685559749603,1.0,1.0,0.0,1.0,-1.1926287412643433,1.1926275491714478,1.2334971870586742e-06,0.9072252511978148,0.0,0.0,0.0,23.000871658325195,25.0,131.2559051513672,-0.0,143.41567993164062,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983662724494934,0.2331495136022567,0.1922463774681091,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530547380447388,0.0968564227223396,0.0920530408620834,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915178179740906,0.1619925200939178,0.1133738830685615,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6061753630638123,0.050000000745058,0.0479171350598335,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8140984773635864,0.1222323775291442,0.5504714250564575,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42340087890625,288.603515625,1.0,0.2256325930356979,1.0,1.0,0.0,1.0,-1.1955244541168213,1.1955232620239258,1.238528511748882e-06,0.9094664454460144,0.0,0.0,0.0,23.05723571777344,25.0,131.10336303710938,-0.0,144.32757568359375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834574460983276,0.2405130267143249,0.1918324828147888,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755551815032959,0.0977282226085662,0.092865377664566,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946661949157715,0.1634445041418075,0.1143804788589477,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064810156822205,0.050000000745058,0.0479156970977783,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816383957862854,0.1231562420725822,0.5545376539230347,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265521734952926,1.0,1.0,0.0,1.0,-1.2019623517990112,1.2019611597061155,1.2497251873355708e-06,0.9144033193588256,0.0,0.0,0.0,23.11119270324707,28.0,131.06788635253906,-0.0,146.28834533691406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834574460983276,0.2405130267143249,0.1918324828147888,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755551815032959,0.0977282226085662,0.092865377664566,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946661949157715,0.1634445041418075,0.1143804788589477,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064810156822205,0.050000000745058,0.0479156970977783,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816383957862854,0.1231562420725822,0.5545376539230347,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265521734952926,1.0,1.0,0.0,1.0,-1.2019623517990112,1.2019611597061155,1.2497251873355708e-06,0.9144033193588256,0.0,0.0,0.0,23.11119270324707,28.0,131.06788635253906,-0.0,146.28834533691406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849199652671814,0.2477588057518005,0.194849744439125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552899718284607,0.0986505523324012,0.093735434114933,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942530751228333,0.1649327725172042,0.1154199466109275,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042484641075134,0.050000000745058,0.0479259081184864,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157258033752441,0.1241318807005882,0.558910071849823,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287534326314926,1.0,1.0,0.0,1.0,-1.2131338119506836,1.2131325006484983,1.2694619044850697e-06,0.9231481552124025,0.0,0.0,0.0,23.53106689453125,31.0,131.2325897216797,-0.0,150.38116455078125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849199652671814,0.2477588057518005,0.194849744439125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552899718284607,0.0986505523324012,0.093735434114933,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942530751228333,0.1649327725172042,0.1154199466109275,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042484641075134,0.050000000745058,0.0479259081184864,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157258033752441,0.1241318807005882,0.558910071849823,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287534326314926,1.0,1.0,0.0,1.0,-1.2131338119506836,1.2131325006484983,1.2694619044850697e-06,0.9231481552124025,0.0,0.0,0.0,23.53106689453125,31.0,131.2325897216797,-0.0,150.38116455078125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877699613571168,0.2544069290161133,0.2012617141008377,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.752332866191864,0.0996229201555252,0.094665490090847,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903499245643616,0.166454404592514,0.1164924576878547,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994790196418762,0.050000000745058,0.0479482859373092,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121004104614258,0.1251276731491089,0.5634701251983643,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868103027344,1.0,0.2320302873849868,1.0,1.0,0.0,1.0,-1.2287328243255615,1.2287315130233765,1.2974568335266667e-06,0.9354662299156188,0.0,0.0,0.0,24.32755470275879,34.0,131.61598205566406,-0.0,156.64889526367188,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877699613571168,0.2544069290161133,0.2012617141008377,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.752332866191864,0.0996229201555252,0.094665490090847,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903499245643616,0.166454404592514,0.1164924576878547,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994790196418762,0.050000000745058,0.0479482859373092,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121004104614258,0.1251276731491089,0.5634701251983643,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868103027344,1.0,0.2320302873849868,1.0,1.0,0.0,1.0,-1.2287328243255615,1.2287315130233765,1.2974568335266667e-06,0.9354662299156188,0.0,0.0,0.0,24.32755470275879,34.0,131.61598205566406,-0.0,156.64889526367188,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247534751892,0.2604010999202728,0.2103673666715622,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473498582839966,0.1006451621651649,0.09565369784832,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837535381317139,0.1680066138505935,0.117594838142395,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926340222358704,0.050000000745058,0.0479817241430282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059281706809998,0.1261182278394699,0.5680837035179138,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2362130135297775,1.0,1.0,0.0,1.0,-1.247748851776123,1.247747540473938,1.332293322775513e-06,0.9506669640541076,0.0,0.0,0.0,25.46236038208008,37.0,132.03890991210938,-0.0,164.833251953125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247534751892,0.2604010999202728,0.2103673666715622,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473498582839966,0.1006451621651649,0.09565369784832,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837535381317139,0.1680066138505935,0.117594838142395,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926340222358704,0.050000000745058,0.0479817241430282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059281706809998,0.1261182278394699,0.5680837035179138,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2362130135297775,1.0,1.0,0.0,1.0,-1.247748851776123,1.247747540473938,1.332293322775513e-06,0.9506669640541076,0.0,0.0,0.0,25.46236038208008,37.0,132.03890991210938,-0.0,164.833251953125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
