time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123300,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930033087730408,0.2631631195545196,0.2157418429851532,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7442725300788879,0.1011750102043151,0.0961695089936256,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.8796530365943909,0.1687935143709182,0.1181566268205642,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885451436042786,0.050000000745058,0.0480025000870227,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019769787788391,0.1266070008277893,0.5703852772712708,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296936035156,1.0,0.2385942339897155,1.0,1.0,0.0,1.0,-1.258280634880066,1.2582793235778809,1.3518822470359737e-06,0.9591208696365356,0.0,0.0,0.0,26.150779724121094,37.0,132.24009704589844,-0.0,169.5923309326172,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.994665801525116,0.2657801508903503,0.2215571403503418,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408902049064636,0.1017175540328025,0.0966999754309654,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8751264810562134,0.16958749294281,0.118725374341011,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.5840725302696228,0.050000000745058,0.048025969415903,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7975890636444092,0.1270903199911117,0.5726765990257263,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.0774841308594,1.0,0.2411447316408157,1.0,1.0,0.0,1.0,-1.2693586349487305,1.2693573236465454,1.372742531202675e-06,0.968070387840271,0.0,0.0,0.0,26.918577194213867,25.0,132.42494201660156,-0.0,174.77078247070312,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935761094093324,0.2717233598232269,0.2176513224840164,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463991045951843,0.1027771979570388,0.0976795926690101,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817747235298157,0.1711155772209167,0.1197783276438713,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870820879936218,0.050000000745058,0.0480099841952323,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8031978607177734,0.1280006915330886,0.5766937136650085,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689453125,1.0,0.2404461652040481,1.0,1.0,0.0,1.0,-1.2719264030456543,1.2719249725341797,1.3778048923995811e-06,0.9703696966171264,0.0,0.0,0.0,26.55942344665528,25.0,132.03379821777344,-0.0,174.81851196289062,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934306740760804,0.2720317840576172,0.2171579152345657,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468981742858887,0.1028222292661666,0.0977197587490081,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.882392942905426,0.1711797565221786,0.1198214441537857,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5874605774879456,0.050000000745058,0.0480080060660839,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8037413358688354,0.1280395835638046,0.5768555998802185,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1727294921875,1.0,0.2403172105550766,1.0,1.0,0.0,1.0,-1.2716264724731443,1.27162504196167,1.3772390730082409e-06,0.9701310992240906,0.0,0.0,0.0,26.50473022460937,28.0,131.98895263671875,-0.0,174.60354614257812,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588195800781,0.9817325472831726,0.282772958278656,0.1884673684835434,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7740771174430847,0.1040308028459549,0.0987324193120002,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.9163693189620972,0.1728577762842178,0.1208987459540367,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7730706334114075,0.1038741990923881,0.0983531475067138,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.8313832879066467,0.129120334982872,0.5810309052467346,289.2585144042969,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50732421875,289.267822265625,1.0,0.2420876026153564,1.0,1.0,0.0,1.0,-1.305131196975708,1.3051296472549438,1.4412937616725683e-06,0.996674120426178,0.0,0.0,0.0,24.38933563232422,31.0,132.66268920898438,-0.0,180.93312072753903,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588195800781,0.9817325472831726,0.282772958278656,0.1884673684835434,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7740771174430847,0.1040308028459549,0.0987324193120002,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.9163693189620972,0.1728577762842178,0.1208987459540367,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7730706334114075,0.1038741990923881,0.0983531475067138,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.8313832879066467,0.129120334982872,0.5810309052467346,289.2585144042969,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50732421875,289.267822265625,1.0,0.2420876026153564,1.0,1.0,0.0,1.0,-1.305131196975708,1.3051296472549438,1.4412937616725683e-06,0.996674120426178,0.0,0.0,0.0,24.38933563232422,31.0,132.66268920898438,-0.0,180.93312072753903,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.9848605394363404,0.2934574782848358,0.1947208195924759,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7715646624565125,0.1052729710936546,0.0999198108911514,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.912302017211914,0.1745557487010955,0.1220951601862907,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7609637379646301,0.0997684076428413,0.0958598777651786,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8280807733535767,0.1302395164966583,0.5861510634422302,289.3545227050781,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5896301269531,289.36346435546875,1.0,0.2449745535850525,1.0,1.0,0.0,1.0,-1.3186516761779783,1.318650245666504,1.4674200201625354e-06,1.0070867538452148,0.0,0.0,0.0,25.131547927856445,34.0,132.5062713623047,-0.0,187.1409454345703,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.9848605394363404,0.2934574782848358,0.1947208195924759,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7715646624565125,0.1052729710936546,0.0999198108911514,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.912302017211914,0.1745557487010955,0.1220951601862907,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7609637379646301,0.0997684076428413,0.0958598777651786,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8280807733535767,0.1302395164966583,0.5861510634422302,289.3545227050781,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5896301269531,289.36346435546875,1.0,0.2449745535850525,1.0,1.0,0.0,1.0,-1.3186516761779783,1.318650245666504,1.4674200201625354e-06,1.0070867538452148,0.0,0.0,0.0,25.131547927856445,34.0,132.5062713623047,-0.0,187.1409454345703,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888563752174376,0.3016732633113861,0.2039265930652618,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7666308879852295,0.1065777465701103,0.1011697947978973,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051499366760254,0.1762940436601638,0.1233243197202682,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7468727231025696,0.0975547656416893,0.0933816358447074,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221447467803955,0.1312884986400604,0.5911094546318054,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62945556640625,289.4586486816406,1.0,0.2487827837467193,1.0,1.0,0.0,1.0,-1.3356534242630005,1.335651993751526,1.500777216278948e-06,1.0202456712722778,0.0,0.0,0.0,26.22146797180176,37.0,132.32284545898438,-0.0,195.4690856933593,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888563752174376,0.3016732633113861,0.2039265930652618,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7666308879852295,0.1065777465701103,0.1011697947978973,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051499366760254,0.1762940436601638,0.1233243197202682,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7468727231025696,0.0975547656416893,0.0933816358447074,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221447467803955,0.1312884986400604,0.5911094546318054,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62945556640625,289.4586486816406,1.0,0.2487827837467193,1.0,1.0,0.0,1.0,-1.3356534242630005,1.335651993751526,1.500777216278948e-06,1.0202456712722778,0.0,0.0,0.0,26.22146797180176,37.0,132.32284545898438,-0.0,195.4690856933593,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.990833818912506,0.3053687214851379,0.2091861814260482,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.7636914253234863,0.1072584837675094,0.1018238589167594,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.9011104106903076,0.1771795898675918,0.1239525824785232,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7409012913703918,0.0969452112913131,0.0926839709281921,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.8185474276542664,0.1317883729934692,0.593472421169281,289.4974975585937,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6380920410156,289.5063171386719,1.0,0.2509946525096893,1.0,1.0,0.0,1.0,-1.345504641532898,1.3455030918121338,1.5203838756860932e-06,1.02792489528656,0.0,0.0,0.0,26.871835708618164,37.0,132.33116149902344,-0.0,200.426986694336,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927172064781188,0.3088925778865814,0.2148163914680481,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7604957818984985,0.107956938445568,0.1024973839521408,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.8967387080192566,0.1780748516321182,0.124589517712593,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.735356867313385,0.0965544655919075,0.092231810092926,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8145685791969299,0.1322823017835617,0.595801830291748,289.5452575683594,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.5539855957031,1.0,0.253386527299881,1.0,1.0,0.0,1.0,-1.3560889959335327,1.3560874462127686,1.5417290342156775e-06,1.036272406578064,0.0,0.0,0.0,27.59284210205078,40.0,132.37596130371094,-0.0,205.87942504882807,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995998203754425,0.3155654966831207,0.2269684225320816,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7534903883934021,0.1094037145376205,0.103899672627449,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8870766162872314,0.1798930019140243,0.1258880645036697,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7249240279197693,0.0962176248431205,0.0918301865458488,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054514527320862,0.1332709491252899,0.6004666090011597,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63934326171875,289.64947509765625,1.0,0.258645087480545,1.0,1.0,0.0,1.0,-1.379035472869873,1.3790338039398191,1.588971599630895e-06,1.0546714067459106,0.0,0.0,0.0,29.24749755859375,43.0,132.51368713378906,-0.0,218.18338012695312,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995998203754425,0.3155654966831207,0.2269684225320816,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7534903883934021,0.1094037145376205,0.103899672627449,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8870766162872314,0.1798930019140243,0.1258880645036697,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7249240279197693,0.0962176248431205,0.0918301865458488,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054514527320862,0.1332709491252899,0.6004666090011597,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63934326171875,289.64947509765625,1.0,0.258645087480545,1.0,1.0,0.0,1.0,-1.379035472869873,1.3790338039398191,1.588971599630895e-06,1.0546714067459106,0.0,0.0,0.0,29.24749755859375,43.0,132.51368713378906,-0.0,218.18338012695312,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983678460121156,0.3218873143196106,0.239919900894165,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7459031939506531,0.110913448035717,0.105371706187725,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765054941177368,0.1817476153373718,0.1272188872098922,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145311236381531,0.0962459668517112,0.0918425247073173,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950851917266846,0.1342747807502746,0.6052281260490417,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300354003906,289.7451171875,1.0,0.2644232809543609,1.0,1.0,0.0,1.0,-1.403677225112915,1.4036756753921509,1.6408159808634082e-06,1.0744901895523071,0.0,0.0,0.0,31.18073463439941,46.0,132.65231323242188,-0.0,232.1911773681641,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983678460121156,0.3218873143196106,0.239919900894165,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7459031939506531,0.110913448035717,0.105371706187725,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765054941177368,0.1817476153373718,0.1272188872098922,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145311236381531,0.0962459668517112,0.0918425247073173,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950851917266846,0.1342747807502746,0.6052281260490417,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300354003906,289.7451171875,1.0,0.2644232809543609,1.0,1.0,0.0,1.0,-1.403677225112915,1.4036756753921509,1.6408159808634082e-06,1.0744901895523071,0.0,0.0,0.0,31.18073463439941,46.0,132.65231323242188,-0.0,232.1911773681641,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279903531074524,0.2531715035438537,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380405068397522,0.1124848052859306,0.1069117859005928,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654833436012268,0.1836397647857666,0.1285827457904815,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034143805503845,0.0964868292212486,0.0920951217412948,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841852307319641,0.1352992951869964,0.6101242899894714,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8408203125,1.0,0.2705893516540527,1.0,1.0,0.0,1.0,-1.4292519092559814,1.4292501211166382,1.6957903881120728e-06,1.09506356716156,0.0,0.0,0.0,33.38338088989258,49.0,132.7471923828125,-0.0,247.6870880126953,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279903531074524,0.2531715035438537,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380405068397522,0.1124848052859306,0.1069117859005928,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654833436012268,0.1836397647857666,0.1285827457904815,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034143805503845,0.0964868292212486,0.0920951217412948,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841852307319641,0.1352992951869964,0.6101242899894714,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8408203125,1.0,0.2705893516540527,1.0,1.0,0.0,1.0,-1.4292519092559814,1.4292501211166382,1.6957903881120728e-06,1.09506356716156,0.0,0.0,0.0,33.38338088989258,49.0,132.7471923828125,-0.0,247.6870880126953,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339775800704956,0.2663909792900085,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7302130460739136,0.1141181215643882,0.1085190922021865,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545427918434143,0.1855706572532653,0.1299798637628555,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922609806060791,0.096864603459835,0.092500664293766,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732673287391663,0.1363460421562194,0.6151604652404785,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770251035690307,1.0,1.0,0.0,1.0,-1.4552613496780396,1.4552596807479858,1.7528282114653848e-06,1.1158933639526367,0.0,0.0,0.0,35.82633590698242,52.0,132.7853240966797,-0.0,264.4743957519531,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339775800704956,0.2663909792900085,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7302130460739136,0.1141181215643882,0.1085190922021865,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545427918434143,0.1855706572532653,0.1299798637628555,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922609806060791,0.096864603459835,0.092500664293766,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732673287391663,0.1363460421562194,0.6151604652404785,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770251035690307,1.0,1.0,0.0,1.0,-1.4552613496780396,1.4552596807479858,1.7528282114653848e-06,1.1158933639526367,0.0,0.0,0.0,35.82633590698242,52.0,132.7853240966797,-0.0,264.4743957519531,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3369472324848175,0.2729981243610382,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7264221906661987,0.1149584725499153,0.1093475222587585,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.849297821521759,0.1865511238574981,0.1306906342506408,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868953108787537,0.0970924571156501,0.0927457809448242,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7680010199546814,0.1368782818317413,0.6177296042442322,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2803152799606323,1.0,1.0,0.0,1.0,-1.4684184789657593,1.468416690826416,1.7820987068262184e-06,1.1263785362243652,0.0,0.0,0.0,37.11870956420898,52.0,132.78704833984375,-0.0,273.31866455078125,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3399021327495575,0.2796361744403839,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7227513194084167,0.1158150732517242,0.1101924031972885,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8442786931991577,0.1875419616699218,0.1314094811677932,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817460656166077,0.0973426550626754,0.0930144339799881,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.762947678565979,0.1374167054891586,0.6203320622444153,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836428880691528,1.0,1.0,0.0,1.0,-1.4817110300064087,1.4817092418670654,1.8119586684406384e-06,1.1369391679763794,0.0,0.0,0.0,38.44709396362305,40.0,132.7828369140625,-0.0,282.45855712890625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.346796840429306,0.2787148356437683,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267997860908508,0.1175604686141014,0.1118252426385879,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480002880096436,0.189539685845375,0.1327935308218002,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683830976486206,0.0978848338127136,0.0935068577527999,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657538652420044,0.1385078728199005,0.6251572370529175,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842695713043213,1.0,1.0,0.0,1.0,-1.490624189376831,1.4906222820281982,1.8322404002901749e-06,1.1440954208374023,0.0,0.0,0.0,38.45988082885742,43.0,132.3067626953125,-0.0,286.441162109375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.346796840429306,0.2787148356437683,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267997860908508,0.1175604686141014,0.1118252426385879,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480002880096436,0.189539685845375,0.1327935308218002,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683830976486206,0.0978848338127136,0.0935068577527999,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657538652420044,0.1385078728199005,0.6251572370529175,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842695713043213,1.0,1.0,0.0,1.0,-1.490624189376831,1.4906222820281982,1.8322404002901749e-06,1.1440954208374023,0.0,0.0,0.0,38.45988082885742,43.0,132.3067626953125,-0.0,286.441162109375,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552538752555847,0.2792798280715942,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297629714012146,0.1193952411413192,0.1135401055216789,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503708243370056,0.1916050910949707,0.1342231184244156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848481893539429,0.0985220521688461,0.0940883234143257,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673833966255188,0.1397120058536529,0.6304258704185486,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863776385784149,1.0,1.0,0.0,1.0,-1.5020936727523804,1.502091884613037,1.858242399066512e-06,1.1530089378356934,0.0,0.0,0.0,38.76068878173828,46.0,131.68858337402344,-0.0,292.35791015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552538752555847,0.2792798280715942,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297629714012146,0.1193952411413192,0.1135401055216789,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503708243370056,0.1916050910949707,0.1342231184244156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848481893539429,0.0985220521688461,0.0940883234143257,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673833966255188,0.1397120058536529,0.6304258704185486,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863776385784149,1.0,1.0,0.0,1.0,-1.5020936727523804,1.502091884613037,1.858242399066512e-06,1.1530089378356934,0.0,0.0,0.0,38.76068878173828,46.0,131.68858337402344,-0.0,292.35791015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641640543937683,0.2820563316345215,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314940690994263,0.1216710284352302,0.1155541166663169,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509712219238281,0.1940799951553344,0.135854423046112,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847171783447266,0.0996040850877761,0.0949726924300193,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675886154174805,0.1413712948560714,0.6372025609016418,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895415723323822,1.0,1.0,0.0,1.0,-1.518997073173523,1.51899516582489,1.8971527424582744e-06,1.166290521621704,0.0,0.0,0.0,39.534934997558594,49.0,131.611328125,-0.0,302.07720947265625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641640543937683,0.2820563316345215,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314940690994263,0.1216710284352302,0.1155541166663169,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509712219238281,0.1940799951553344,0.135854423046112,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847171783447266,0.0996040850877761,0.0949726924300193,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675886154174805,0.1413712948560714,0.6372025609016418,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895415723323822,1.0,1.0,0.0,1.0,-1.518997073173523,1.51899516582489,1.8971527424582744e-06,1.166290521621704,0.0,0.0,0.0,39.534934997558594,49.0,131.611328125,-0.0,302.07720947265625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736794888973236,0.2852210998535156,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340812087059021,0.1245937719941139,0.1181960105895996,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520339727401733,0.197139024734497,0.1379102170467376,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858652830123901,0.1013398692011833,0.0964910611510276,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686309814453125,0.1436773687601089,0.6469687819480896,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936977744102478,1.0,1.0,0.0,1.0,-1.541980504989624,1.5419784784317017,1.9509500361891696e-06,1.184397578239441,0.0,0.0,0.0,40.49956512451172,52.0,131.80247497558594,-0.0,315.3717041015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736794888973236,0.2852210998535156,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340812087059021,0.1245937719941139,0.1181960105895996,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520339727401733,0.197139024734497,0.1379102170467376,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858652830123901,0.1013398692011833,0.0964910611510276,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686309814453125,0.1436773687601089,0.6469687819480896,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936977744102478,1.0,1.0,0.0,1.0,-1.541980504989624,1.5419784784317017,1.9509500361891696e-06,1.184397578239441,0.0,0.0,0.0,40.49956512451172,52.0,131.80247497558594,-0.0,315.3717041015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3786255121231079,0.2870176136493683,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355507016181946,0.1262471377849578,0.119712620973587,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525994420051575,0.1988326907157898,0.1390634924173355,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867441534996033,0.1024020537734031,0.0974484011530876,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7693134546279907,0.1450188159942627,0.6527687311172485,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2961165010929107,1.0,1.0,0.0,1.0,-1.5554534196853638,1.5554513931274414,1.9829501525236992e-06,1.1950236558914185,0.0,0.0,0.0,41.06171798706055,52.0,131.94847106933594,-0.0,323.3209228515625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3836765587329864,0.2889823615550995,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370737195014954,0.1280098855495453,0.1213397160172462,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8531316518783569,0.200617104768753,0.1402851194143295,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877454519271851,0.1035746037960052,0.0985174402594566,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700358033180237,0.1464652866125106,0.6590763330459595,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.5066833496094,1.0,0.2987434267997741,1.0,1.0,0.0,1.0,-1.57008695602417,1.5700849294662476,2.018090981437126e-06,1.2065695524215698,0.0,0.0,0.0,41.67992782592773,55.0,132.10574340820312,-0.0,332.1142272949219,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940491080284118,0.2934215366840362,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401898503303528,0.1318274438381195,0.1248858869075775,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540360927581787,0.2044240981340408,0.1429055333137512,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899895668029785,0.106212742626667,0.1009493693709373,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715054154396057,0.14963199198246,0.6730031967163086,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.6021423339844,1.0,0.3045665025711059,1.0,1.0,0.0,1.0,-1.6024575233459473,1.6024553775787354,2.0972377114958363e-06,1.2321158647537231,0.0,0.0,0.0,43.083290100097656,58.0,132.41659545898438,-0.0,352.1842041015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940491080284118,0.2934215366840362,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401898503303528,0.1318274438381195,0.1248858869075775,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540360927581787,0.2044240981340408,0.1429055333137512,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899895668029785,0.106212742626667,0.1009493693709373,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715054154396057,0.14963199198246,0.6730031967163086,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.6021423339844,1.0,0.3045665025711059,1.0,1.0,0.0,1.0,-1.6024575233459473,1.6024553775787354,2.0972377114958363e-06,1.2321158647537231,0.0,0.0,0.0,43.083290100097656,58.0,132.41659545898438,-0.0,352.1842041015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047363698482513,0.2984833717346191,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433466911315918,0.1359949111938476,0.128777801990509,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547271490097046,0.2085129618644714,0.1457326114177703,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924608945846558,0.1091989874839782,0.1037265583872795,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729567289352417,0.1531171649694442,0.6884380578994751,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.69781494140625,1.0,0.3110630810260772,1.0,1.0,0.0,1.0,-1.6384646892547607,1.6384624242782593,2.187553491239669e-06,1.2605292797088623,0.0,0.0,0.0,44.698463439941406,61.0,132.68878173828125,-0.0,375.5191955566406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
