time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125400,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047363698482513,0.2984833717346191,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433466911315918,0.1359949111938476,0.128777801990509,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547271490097046,0.2085129618644714,0.1457326114177703,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924608945846558,0.1091989874839782,0.1037265583872795,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729567289352417,0.1531171649694442,0.6884380578994751,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.69781494140625,1.0,0.3110630810260772,1.0,1.0,0.0,1.0,-1.6384646892547607,1.6384624242782593,2.187553491239669e-06,1.2605292797088623,0.0,0.0,0.0,44.698463439941406,61.0,132.68878173828125,-0.0,375.5191955566406,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157130420207977,0.3040540814399719,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465577125549316,0.1404839307069778,0.1329836547374725,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552766442298889,0.2128590196371078,0.1487455517053604,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951377987861633,0.112501785159111,0.1068140193819999,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744119763374329,0.1568861454725265,0.7051990032196045,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.7936706542969,1.0,0.3181428909301758,1.0,1.0,0.0,1.0,-1.6776483058929443,1.677645921707153,2.2885540147399297e-06,1.2914347648620603,0.0,0.0,0.0,46.50669860839844,64.0,132.90480041503906,-0.0,402.1112976074219,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157130420207977,0.3040540814399719,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465577125549316,0.1404839307069778,0.1329836547374725,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552766442298889,0.2128590196371078,0.1487455517053604,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951377987861633,0.112501785159111,0.1068140193819999,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744119763374329,0.1568861454725265,0.7051990032196045,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.7936706542969,1.0,0.3181428909301758,1.0,1.0,0.0,1.0,-1.6776483058929443,1.677645921707153,2.2885540147399297e-06,1.2914347648620603,0.0,0.0,0.0,46.50669860839844,64.0,132.90480041503906,-0.0,402.1112976074219,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269725084304809,0.309984415769577,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498825788497925,0.1452746838331222,0.1374810338020324,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557984828948975,0.2174459397792816,0.151930496096611,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980518698692322,0.1160987988114357,0.1101868450641632,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759447693824768,0.1609155684709549,0.7231612205505371,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257181942462921,1.0,1.0,0.0,1.0,-1.7196084260940552,1.7196060419082642,2.3998434244276723e-06,1.3245062828063965,0.0,0.0,0.0,48.48256301879883,67.0,133.06271362304688,-0.0,431.9514465332031,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269725084304809,0.309984415769577,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498825788497925,0.1452746838331222,0.1374810338020324,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557984828948975,0.2174459397792816,0.151930496096611,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980518698692322,0.1160987988114357,0.1101868450641632,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759447693824768,0.1609155684709549,0.7231612205505371,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257181942462921,1.0,1.0,0.0,1.0,-1.7196084260940552,1.7196060419082642,2.3998434244276723e-06,1.3245062828063965,0.0,0.0,0.0,48.48256301879883,67.0,133.06271362304688,-0.0,431.9514465332031,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4327108263969421,0.313043475151062,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.75160813331604,0.1477803438901901,0.1398355960845947,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560817241668701,0.2198274731636047,0.1535853892564773,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6996109485626221,0.1180041581392288,0.1119762063026428,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767643928527832,0.1630244255065918,0.7325729727745056,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376525878906,1.0,0.3296708464622497,1.0,1.0,0.0,1.0,-1.7415417432785034,1.7415392398834229,2.459300731061376e-06,1.3417813777923584,0.0,0.0,0.0,49.52662658691406,67.0,133.1211700439453,-0.0,448.10791015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385236799716949,0.3161396086215973,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533897757530212,0.1503582596778869,0.1422591656446457,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8564000129699707,0.222266748547554,0.1552809625864029,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012479305267334,0.1199792176485061,0.1138323321938514,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776354551315308,0.1651946008205413,0.74226313829422,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3337224721908569,1.0,1.0,0.0,1.0,-1.7640678882598877,1.7640653848648071,2.5212807486241218e-06,1.3595147132873535,0.0,0.0,0.0,50.60369873046875,70.0,133.1671600341797,-0.0,465.09576416015625,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503822922706604,0.3223819732666015,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571555376052856,0.1557294726371765,0.1473111510276794,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571882843971252,0.2273176610469818,0.1587929874658584,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047778964042664,0.1241363584995269,0.1177421286702156,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795705199241638,0.1697172671556472,0.7624675631523132,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.0817565917969,1.0,0.3420965671539306,1.0,1.0,0.0,1.0,-1.8107987642288208,1.810796022415161,2.652804369063233e-06,1.3962717056274414,0.0,0.0,0.0,52.84612655639648,73.0,133.2261505126953,-0.0,501.6107482910156,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503822922706604,0.3223819732666015,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571555376052856,0.1557294726371765,0.1473111510276794,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571882843971252,0.2273176610469818,0.1587929874658584,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047778964042664,0.1241363584995269,0.1177421286702156,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795705199241638,0.1697172671556472,0.7624675631523132,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.0817565917969,1.0,0.3420965671539306,1.0,1.0,0.0,1.0,-1.8107987642288208,1.810796022415161,2.652804369063233e-06,1.3962717056274414,0.0,0.0,0.0,52.84612655639648,73.0,133.2261505126953,-0.0,501.6107482910156,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625643789768219,0.3285903930664062,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612423896789551,0.1613829880952835,0.1526304483413696,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582494854927063,0.2325951159000396,0.1624629944562912,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086763381958008,0.1285639852285385,0.1219087392091751,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818202972412109,0.1744789183139801,0.783745527267456,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350788801908493,1.0,1.0,0.0,1.0,-1.859600305557251,1.859597444534301,2.79436767414154e-06,1.4346108436584473,0.0,0.0,0.0,55.18732452392578,76.0,133.24806213378906,-0.0,541.572998046875,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625643789768219,0.3285903930664062,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612423896789551,0.1613829880952835,0.1526304483413696,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582494854927063,0.2325951159000396,0.1624629944562912,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086763381958008,0.1285639852285385,0.1219087392091751,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818202972412109,0.1744789183139801,0.783745527267456,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350788801908493,1.0,1.0,0.0,1.0,-1.859600305557251,1.859597444534301,2.79436767414154e-06,1.4346108436584473,0.0,0.0,0.0,55.18732452392578,76.0,133.24806213378906,-0.0,541.572998046875,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750894904136657,0.3346675336360931,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7657015323638916,0.1673182994127273,0.1582153290510177,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596497178077698,0.2380993515253067,0.1662903130054474,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128627896308899,0.1332608163356781,0.126329705119133,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844399809837341,0.1794795840978622,0.8060911297798157,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597625195980072,1.0,1.0,0.0,1.0,-1.9103399515151973,1.910336971282959,2.9460632049449487e-06,1.474419116973877,0.0,0.0,0.0,57.60895919799805,79.0,133.24061584472656,-0.0,585.10888671875,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750894904136657,0.3346675336360931,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7657015323638916,0.1673182994127273,0.1582153290510177,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596497178077698,0.2380993515253067,0.1662903130054474,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128627896308899,0.1332608163356781,0.126329705119133,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844399809837341,0.1794795840978622,0.8060911297798157,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597625195980072,1.0,1.0,0.0,1.0,-1.9103399515151973,1.910336971282959,2.9460632049449487e-06,1.474419116973877,0.0,0.0,0.0,57.60895919799805,79.0,133.24061584472656,-0.0,585.10888671875,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.9990000128746032,0.4827611744403839,0.3382081687450409,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.7685670256614685,0.1710070818662643,0.1616861224174499,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.8606728315353394,0.241503968834877,0.1686572134494781,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.7154824733734131,0.136201798915863,0.1290979981422424,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.786203920841217,0.1825886219739914,0.8199816942214966,291.3251342773437,286.3087158203125,291.4325561523437,286.0092163085937,291.42987060546875,297.8333435058594,291.3314208984375,1.0,0.365257978439331,1.0,1.0,0.0,1.0,-1.941604495048523,1.941601514816284,3.0417947982641635e-06,1.4989197254180908,0.9841604828834534,0.9841604828834534,0.0,59.09050750732422,79.0,133.22499084472656,-0.0,612.9470825195312,1.0,283.1641540527344,287.4619140625,288.6385192871094,288.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.990179431465291e-21,3.495089715732646e-21,3.495089715732646e-21,0.0,0.0,-0.0,3.117273445241153e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5659484863281,0.9990000128746032,0.4856090545654297,0.34092777967453,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7815856933594,0.7701035141944885,0.1727755963802337,0.1639589816331863,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6678771972656,0.8608949184417725,0.2425982058048248,0.1701464205980301,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8759765625,0.7168722152709961,0.1376167833805084,0.1309192478656768,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.7869810461997986,0.1838995963335037,0.8289625644683838,289.6199645996094,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8265991210937,289.1290588378906,1.0,0.3689690828323364,1.0,1.0,0.0,1.0,-1.9623643159866333,1.962361216545105,3.106385520368349e-06,1.515233039855957,0.9868904948234558,0.9868904948234558,0.0,60.16280746459961,82.0,8280.4404296875,-0.0,632.1727905273438,1.0,283.2056579589844,290.5331726074219,289.0002136230469,289.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,1146.987060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0161071699112653,1.0,0.0,0.0,0.702477216720581,0.7024825811386108,4.9139458724312135e-08,4.223865509033203,4.223855495452881,1.0136858691112138e-05,0.0,0.0,-0.0,3844.756103515625,0.0,15.637568473815918,1888.9588623046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.9990000128746032,0.4774363338947296,0.3536054193973541,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.7612248063087463,0.1708783358335495,0.1642383933067321,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.8487525582313538,0.2375199198722839,0.1689412891864776,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2444152832031,0.7086030840873718,0.1360647827386856,0.1311505585908889,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1931457519531,0.7765383720397949,0.1809674501419067,0.8267854452133179,287.13848876953125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.71783447265625,286.9590759277344,1.0,0.3730907738208771,1.0,1.0,0.0,1.0,-1.974170804023743,1.9741677045822144,3.1439788017451065e-06,1.5248616933822632,0.9670764803886414,0.9670764803886414,0.0,63.08502197265625,82.0,10716.4365234375,-0.0,651.0350341796875,1.0,283.18798828125,287.1421813964844,289.9854431152344,290.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,1833.6103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1619773954153061,1.0,0.0,0.0,0.8833553791046143,0.8833569288253784,5.28240846620065e-08,4.264678478240967,4.264668941497803,9.796555787033869e-06,0.0,0.0,-0.0,3804.423583984375,0.0,29.373756408691406,1895.267333984375,0.0,0.0,0.2558533251285553,1.0,0.0,3.0,1.0,0.0
12126360,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.9990000128746032,0.4653503894805908,0.3745753169059753,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7436598539352417,0.1675370335578918,0.1618233919143676,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.8269620537757874,0.2306030094623565,0.1647507548332214,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.6906303763389587,0.1333295702934265,0.1292057484388351,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.7565284967422485,0.1762401610612869,0.8098533749580383,286.1902770996094,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5777893066406,286.1202087402344,1.0,0.3762911260128021,1.0,1.0,0.0,1.0,-1.968767046928405,1.968763828277588,3.1273234526452143e-06,1.520849585533142,0.957999348640442,0.957999348640442,0.0,67.47901916503906,85.0,11498.05078125,-0.0,661.5813598632812,1.0,283.1729736328125,285.905029296875,290.4763488769531,291.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,3025.85986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369536697864532,1.0,0.0,0.0,1.1241285800933838,1.1241308450698853,8.435565490572119e-08,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3856.397216796875,0.0,60.24961471557617,1895.4320068359373,0.0,174.25331115722656,0.3249790370464325,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9990000128746032,0.4488608837127685,0.4022517204284668,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.7218777537345886,0.163384661078453,0.1578973680734634,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.7983373999595642,0.2225064933300018,0.1587838232517242,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.6674621105194092,0.1298727989196777,0.1260064244270324,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.7315900325775146,0.169984757900238,0.7820553183555603,285.6517028808594,286.1099853515625,291.6283264160156,286.07305908203125,291.6256408691406,297.4003601074219,285.6197509765625,1.0,0.3795895576477051,1.0,1.0,0.0,1.0,-1.9529008865356443,1.952897787094116,3.077879455304356e-06,1.5085034370422363,0.948991060256958,0.948991060256958,0.0,73.449951171875,85.0,12196.97265625,-0.0,669.1590576171875,1.0,283.1593322753906,285.26885986328125,290.2661437988281,291.2966613769531,293.1499938964844,293.1499938964844,283.1499938964844,5111.2548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009725689888,1.0,0.0,0.0,1.4499270915985107,1.4499307870864868,1.402771374614531e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3798.097900390625,0.0,129.5857391357422,1895.4371337890625,0.0,509.9145202636719,0.4125683903694153,1.0,0.0,3.0,1.0,0.0
12126480,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.991241693496704,0.4426168501377105,0.403312474489212,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.710970401763916,0.1619404256343841,0.1565073281526565,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7844036221504211,0.2197641432285308,0.1567078083753585,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.6566725373268127,0.1286344677209854,0.124857909977436,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.7198952436447144,0.1676384806632995,0.7713635563850403,285.5143737792969,286.14678955078125,291.6566772460937,286.0821533203125,291.65399169921875,297.3371276855469,285.48809814453125,1.0,0.3804029822349548,1.0,1.0,0.0,1.0,-1.9360370635986328,1.936034083366394,3.026268359462847e-06,1.4956971406936646,0.944550096988678,0.944550096988678,0.0,76.8433837890625,73.0,12360.5859375,-0.0,667.2263793945312,1.0,283.1558837890625,285.1064758300781,290.0774841308594,291.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,6063.5693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477991700172424,1.0,0.0,0.0,1.5738825798034668,1.5738868713378906,1.652867922530277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6357421875,0.0,165.9248809814453,1895.4371337890625,0.0,677.4812622070312,0.4498158693313598,1.0,0.0,3.0,1.0,0.0
12126540,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.9667349457740784,0.4320362508296966,0.3910153210163116,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.6924624443054199,0.1587095856666565,0.1531215459108352,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7622137069702148,0.2134471535682678,0.1517518013715744,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6402301788330078,0.1257171928882599,0.1218968108296394,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.6979840397834778,0.1617155075073242,0.7427453398704529,285.190185546875,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.2327880859375,285.1756591796875,1.0,0.3759865760803222,1.0,1.0,0.0,1.0,-1.8731030225753784,1.8731001615524288,2.835686927937786e-06,1.4462165832519531,0.929649829864502,0.929649829864502,0.0,81.0748062133789,61.0,12608.568359375,-0.0,633.4424438476562,1.0,283.1510009765625,284.72637939453125,289.4577941894531,290.53350830078125,293.1499938964844,293.1499938964844,283.1499938964844,9580.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143537163734436,1.0,0.0,0.0,1.9509220123291016,1.9509286880493164,2.539646004606766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.71923828125,0.0,317.4670104980469,1895.4371337890625,0.0,1011.6215209960938,0.5545914173126221,1.0,0.0,3.0,1.0,0.0
12126600,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.9667349457740784,0.4320362508296966,0.3910153210163116,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.6924624443054199,0.1587095856666565,0.1531215459108352,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7622137069702148,0.2134471535682678,0.1517518013715744,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6402301788330078,0.1257171928882599,0.1218968108296394,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.6979840397834778,0.1617155075073242,0.7427453398704529,285.190185546875,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.2327880859375,285.1756591796875,1.0,0.3759865760803222,1.0,1.0,0.0,1.0,-1.8731030225753784,1.8731001615524288,2.835686927937786e-06,1.4462165832519531,0.929649829864502,0.929649829864502,0.0,81.0748062133789,61.0,12608.568359375,-0.0,633.4424438476562,1.0,283.1510009765625,284.72637939453125,289.4577941894531,290.53350830078125,293.1499938964844,293.1499938964844,283.1499938964844,9580.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143537163734436,1.0,0.0,0.0,1.9509220123291016,1.9509286880493164,2.539646004606766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.71923828125,0.0,317.4670104980469,1895.4371337890625,0.0,1011.6215209960938,0.5545914173126221,1.0,0.0,3.0,1.0,0.0
12126660,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9720020294189452,0.4286858737468719,0.3867541849613189,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6964765787124634,0.1574763506650924,0.151394709944725,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.76433926820755,0.2100830078125,0.1488680988550186,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6429914236068726,0.1244096904993057,0.1201770529150962,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6984841227531433,0.158230572938919,0.7239952087402344,285.0209655761719,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.2004699707031,285.0132751464844,1.0,0.3678840100765228,1.0,1.0,0.0,1.0,-1.837855219841004,1.837852478027344,2.7319215405441355e-06,1.4183897972106934,0.9136559367179872,0.9136559367179872,0.0,77.1444091796875,49.0,12778.279296875,-0.0,595.4894409179688,1.0,283.1501159667969,284.5214538574219,289.1014099121094,290.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,13176.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013245582580566,1.0,0.0,0.0,2.250434160232544,2.25044322013855,3.379294071237382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.727783203125,0.0,489.9942932128906,1895.4371337890625,0.0,936.2008666992188,0.6381610035896301,1.0,0.0,3.0,1.0,0.0
12126720,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9720020294189452,0.4286858737468719,0.3867541849613189,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6964765787124634,0.1574763506650924,0.151394709944725,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.76433926820755,0.2100830078125,0.1488680988550186,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6429914236068726,0.1244096904993057,0.1201770529150962,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6984841227531433,0.158230572938919,0.7239952087402344,285.0209655761719,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.2004699707031,285.0132751464844,1.0,0.3678840100765228,1.0,1.0,0.0,1.0,-1.837855219841004,1.837852478027344,2.7319215405441355e-06,1.4183897972106934,0.9136559367179872,0.9136559367179872,0.0,77.1444091796875,49.0,12778.279296875,-0.0,595.4894409179688,1.0,283.1501159667969,284.5214538574219,289.1014099121094,290.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,13176.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013245582580566,1.0,0.0,0.0,2.250434160232544,2.25044322013855,3.379294071237382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.727783203125,0.0,489.9942932128906,1895.4371337890625,0.0,936.2008666992188,0.6381610035896301,1.0,0.0,3.0,1.0,0.0
12126780,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9924334287643432,0.4280638098716736,0.3854393064975738,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7142835259437561,0.1576728820800781,0.1509716957807541,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7811396718025208,0.2084883749485016,0.1472661197185516,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6580833196640015,0.1243253722786903,0.1195280700922012,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7132309675216675,0.1564777344465255,0.7129526734352112,284.9309997558594,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.19293212890625,284.9270324707031,1.0,0.3579580187797546,1.0,1.0,0.0,1.0,-1.819797158241272,1.8197944164276123,2.679572617125814e-06,1.4040825366973877,0.8971182107925415,0.8971182107925415,0.0,69.10990142822266,37.0,12944.4873046875,-0.0,557.8792114257812,1.0,283.1500244140625,284.4060974121094,289.005615234375,289.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,16575.162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649767518043518,1.0,0.0,0.0,2.477003812789917,2.477014780044556,4.093989218745264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.34765625,0.0,657.6547241210938,1895.4371337890625,0.0,751.9093627929688,0.6958987712860107,1.0,0.0,3.0,1.0,0.0
12126840,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9924334287643432,0.4280638098716736,0.3854393064975738,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7142835259437561,0.1576728820800781,0.1509716957807541,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7811396718025208,0.2084883749485016,0.1472661197185516,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6580833196640015,0.1243253722786903,0.1195280700922012,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7132309675216675,0.1564777344465255,0.7129526734352112,284.9309997558594,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.19293212890625,284.9270324707031,1.0,0.3579580187797546,1.0,1.0,0.0,1.0,-1.819797158241272,1.8197944164276123,2.679572617125814e-06,1.4040825366973877,0.8971182107925415,0.8971182107925415,0.0,69.10990142822266,37.0,12944.4873046875,-0.0,557.8792114257812,1.0,283.1500244140625,284.4060974121094,289.005615234375,289.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,16575.162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649767518043518,1.0,0.0,0.0,2.477003812789917,2.477014780044556,4.093989218745264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.34765625,0.0,657.6547241210938,1895.4371337890625,0.0,751.9093627929688,0.6958987712860107,1.0,0.0,3.0,1.0,0.0
12126900,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.4284892082214355,0.3802558183670044,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7247239947319031,0.1581582874059677,0.1511614173650741,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7922767400741577,0.2081240266561508,0.1468052715063095,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6683234572410583,0.1246278211474418,0.1195568293333053,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7224109172821045,0.1560623943805694,0.7097145915031433,284.91143798828125,286.1199951171875,291.9833374023437,286.1845092773437,291.98046875,297.19464111328125,284.90875244140625,1.0,0.3524420857429504,1.0,1.0,0.0,1.0,-1.80905282497406,1.80905020236969,2.649373755048145e-06,1.3960682153701782,0.8891101479530334,0.8891101479530334,0.0,64.88887023925781,37.0,12980.4521484375,-0.0,537.6561889648438,1.0,283.1499938964844,284.3796691894531,289.0191345214844,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,17703.017578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481561422348022,1.0,0.0,0.0,2.533234119415283,2.533245801925659,4.281974383957277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.463134765625,0.0,706.0816650390625,1895.4371337890625,0.0,678.9513549804688,0.7144494652748108,1.0,0.0,3.0,1.0,0.0
12126960,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.4309466481208801,0.3653930425643921,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7343143224716187,0.1588254868984222,0.1515750885009765,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8026552796363831,0.2079505771398544,0.146521970629692,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6782433390617371,0.1250954568386078,0.1197894662618637,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7307412624359131,0.1558684259653091,0.7077234387397766,284.89117431640625,286.13720703125,292.0299987792969,286.19873046875,292.027099609375,297.20751953125,284.888427734375,1.0,0.3462713956832886,1.0,1.0,0.0,1.0,-1.7896100282669067,1.7896074056625366,2.5938568342098733e-06,1.3805092573165894,0.8805698156356812,0.8805698156356812,0.0,61.1517219543457,25.0,12955.4140625,-0.0,513.232177734375,1.0,283.1499938964844,284.3533935546875,289.054931640625,289.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18767.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534733772277832,1.0,0.0,0.0,2.5818982124328613,2.5819103717803955,4.448069432783086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.592529296875,0.0,750.3058471679688,1895.4371337890625,0.0,625.79248046875,0.7254540324211121,1.0,0.0,3.0,1.0,0.0
12127020,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.4416063129901886,0.3301053941249847,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7604360580444336,0.1606200933456421,0.1528418660163879,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8288882374763489,0.2080594450235366,0.1462831199169159,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7049824595451355,0.1264639794826507,0.120662160217762,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7540448307991028,0.1561191380023956,0.7065212726593018,284.8688049316406,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.2589416503906,284.86737060546875,1.0,0.3326042592525482,1.0,1.0,0.0,1.0,-1.7480792999267578,1.7480767965316772,2.478225269442192e-06,1.34773850440979,0.8639997243881226,0.8639997243881226,0.0,52.94497299194336,28.0,12842.4453125,-0.0,462.2271423339844,1.0,283.1499938964844,284.32794189453125,289.1464233398437,290.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,20061.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185143351554871,1.0,0.0,0.0,2.609838485717773,2.609851121902466,4.544861269550893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.367919921875,0.0,781.4322509765625,1895.4371337890625,0.0,567.1048583984375,0.7341300249099731,1.0,0.0,3.0,1.0,0.0
12127080,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.4416063129901886,0.3301053941249847,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7604360580444336,0.1606200933456421,0.1528418660163879,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8288882374763489,0.2080594450235366,0.1462831199169159,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7049824595451355,0.1264639794826507,0.120662160217762,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7540448307991028,0.1561191380023956,0.7065212726593018,284.8688049316406,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.2589416503906,284.86737060546875,1.0,0.3326042592525482,1.0,1.0,0.0,1.0,-1.7480792999267578,1.7480767965316772,2.478225269442192e-06,1.34773850440979,0.8639997243881226,0.8639997243881226,0.0,52.94497299194336,28.0,12842.4453125,-0.0,462.2271423339844,1.0,283.1499938964844,284.32794189453125,289.1464233398437,290.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,20061.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185143351554871,1.0,0.0,0.0,2.609838485717773,2.609851121902466,4.544861269550893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.367919921875,0.0,781.4322509765625,1895.4371337890625,0.0,567.1048583984375,0.7341300249099731,1.0,0.0,3.0,1.0,0.0
12127140,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4564270973205566,0.3016204833984375,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7871423959732056,0.1629334092140197,0.1546990573406219,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8532196283340454,0.2086643874645233,0.1464667320251464,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7288005948066711,0.1283243298530578,0.1220985874533653,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7780698537826538,0.1571636199951172,0.7093374729156494,284.8699951171875,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3363037109375,284.87060546875,1.0,0.3234330415725708,1.0,1.0,0.0,1.0,-1.7214192152023315,1.721416711807251,2.405329041721416e-06,1.3264210224151611,0.8478097319602966,0.8478097319602966,0.0,47.01972198486328,31.0,12781.037109375,-0.0,428.723388671875,1.0,283.1499938964844,284.3314514160156,289.22686767578125,290.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,20633.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132886171340942,1.0,0.0,0.0,2.5839319229125977,2.583944320678711,4.455079647414095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.026611328125,0.0,765.429931640625,1895.4371337890625,0.0,549.41259765625,0.7281848192214966,1.0,0.0,3.0,1.0,0.0
12127200,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4564270973205566,0.3016204833984375,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7871423959732056,0.1629334092140197,0.1546990573406219,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8532196283340454,0.2086643874645233,0.1464667320251464,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7288005948066711,0.1283243298530578,0.1220985874533653,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7780698537826538,0.1571636199951172,0.7093374729156494,284.8699951171875,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3363037109375,284.87060546875,1.0,0.3234330415725708,1.0,1.0,0.0,1.0,-1.7214192152023315,1.721416711807251,2.405329041721416e-06,1.3264210224151611,0.8478097319602966,0.8478097319602966,0.0,47.01972198486328,31.0,12781.037109375,-0.0,428.723388671875,1.0,283.1499938964844,284.3314514160156,289.22686767578125,290.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,20633.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132886171340942,1.0,0.0,0.0,2.5839319229125977,2.583944320678711,4.455079647414095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.026611328125,0.0,765.429931640625,1895.4371337890625,0.0,549.41259765625,0.7281848192214966,1.0,0.0,3.0,1.0,0.0
12127260,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.4716622829437256,0.2799228727817535,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.811535120010376,0.1656596511602401,0.1570344120264053,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8756689429283142,0.209666222333908,0.1469897627830505,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7495757937431335,0.1305733770132064,0.1239897906780242,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8005586862564087,0.1588176786899566,0.7154239416122437,284.8939208984375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.41455078125,284.8959350585937,1.0,0.3176459670066833,1.0,1.0,0.0,1.0,-1.708370804786682,1.7083684206008911,2.37002200265124e-06,1.3158947229385376,0.832370936870575,0.832370936870575,0.0,42.99225234985352,49.0,12787.1640625,-0.0,409.3963623046875,1.0,283.1499938964844,284.3592224121094,289.284423828125,290.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,20655.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141192078590393,1.0,0.0,0.0,2.5220675468444824,2.522079467773437,4.244306808232068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.638671875,0.0,718.8438110351562,1895.4371337890625,0.0,552.1865844726562,0.7124220132827759,1.0,0.0,3.0,1.0,0.0
