time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.4716622829437256,0.2799228727817535,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.811535120010376,0.1656596511602401,0.1570344120264053,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8756689429283142,0.209666222333908,0.1469897627830505,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7495757937431335,0.1305733770132064,0.1239897906780242,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8005586862564087,0.1588176786899566,0.7154239416122437,284.8939208984375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.41455078125,284.8959350585937,1.0,0.3176459670066833,1.0,1.0,0.0,1.0,-1.708370804786682,1.7083684206008911,2.37002200265124e-06,1.3158947229385376,0.832370936870575,0.832370936870575,0.0,42.99225234985352,49.0,12787.1640625,-0.0,409.3963623046875,1.0,283.1499938964844,284.3592224121094,289.284423828125,290.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,20655.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141192078590393,1.0,0.0,0.0,2.5220675468444824,2.522079467773437,4.244306808232068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.638671875,0.0,718.8438110351562,1895.4371337890625,0.0,552.1865844726562,0.7124220132827759,1.0,0.0,3.0,1.0,0.0
12127380,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.4847925007343292,0.2787236869335174,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8173043727874756,0.1687435060739517,0.1598562747240066,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8787219524383545,0.2110291868448257,0.1478697210550308,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7551897168159485,0.1331618130207061,0.1263492256402969,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8051297068595886,0.160901665687561,0.7243049144744873,284.9440612792969,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4775390625,284.94854736328125,1.0,0.3206823170185089,1.0,1.0,0.0,1.0,-1.7248486280441284,1.7248462438583374,2.4137634682119824e-06,1.3284705877304075,0.8180750012397766,0.8180750012397766,0.0,43.13925552368164,67.0,12955.4580078125,-0.0,419.354736328125,1.0,283.1499938964844,284.4146728515625,289.3244934082031,290.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,20271.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173563957214355,1.0,0.0,0.0,2.4375462532043457,2.4375576972961426,3.96459739704369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.444580078125,0.0,655.6669921875,1895.4371337890625,0.0,563.135009765625,0.693388044834137,1.0,0.0,3.0,1.0,0.0
12127440,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.4847925007343292,0.2787236869335174,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8173043727874756,0.1687435060739517,0.1598562747240066,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8787219524383545,0.2110291868448257,0.1478697210550308,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7551897168159485,0.1331618130207061,0.1263492256402969,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8051297068595886,0.160901665687561,0.7243049144744873,284.9440612792969,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4775390625,284.94854736328125,1.0,0.3206823170185089,1.0,1.0,0.0,1.0,-1.7248486280441284,1.7248462438583374,2.4137634682119824e-06,1.3284705877304075,0.8180750012397766,0.8180750012397766,0.0,43.13925552368164,67.0,12955.4580078125,-0.0,419.354736328125,1.0,283.1499938964844,284.4146728515625,289.3244934082031,290.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,20271.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173563957214355,1.0,0.0,0.0,2.4375462532043457,2.4375576972961426,3.96459739704369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.444580078125,0.0,655.6669921875,1895.4371337890625,0.0,563.135009765625,0.693388044834137,1.0,0.0,3.0,1.0,0.0
12127500,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.4895048439502716,0.2852889895439148,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.813793420791626,0.1703943163156509,0.1614257842302322,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8729448914527893,0.2118297517299652,0.1484325230121612,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7520734667778015,0.1345604509115219,0.1276829689741134,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8006730675697327,0.1620206534862518,0.7294427156448364,284.9770812988281,286.0379943847656,292.45001220703125,286.32232666015625,292.447021484375,297.49517822265625,284.9822692871094,1.0,0.3248769044876098,1.0,1.0,0.0,1.0,-1.7430548667907717,1.743052363395691,2.46304784923268e-06,1.3426679372787476,0.8116286993026733,0.8116286993026733,0.0,44.63116836547852,67.0,13108.64453125,-0.0,434.4951171875,1.0,283.1499938964844,284.4480895996094,289.3431701660156,290.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,20174.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197077393531799,1.0,0.0,0.0,2.401611804962158,2.401623010635376,3.848566336728254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.97998046875,0.0,630.4456176757812,1895.4371337890625,0.0,571.2261962890625,0.6843724846839905,1.0,0.0,3.0,1.0,0.0
12127560,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.492909163236618,0.2958259582519531,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8068580031394958,0.1721085757017135,0.163085788488388,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8636435866355896,0.2126984149217605,0.1490662693977356,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7460416555404663,0.1360162496566772,0.1291030496358871,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7927669882774353,0.1631505042314529,0.7348231077194214,285.01446533203125,286.04119873046875,292.4966735839844,286.3355407714844,292.49371337890625,297.5028686523437,285.0201721191406,1.0,0.3306005001068115,1.0,1.0,0.0,1.0,-1.7666199207305908,1.7666174173355105,2.5278043267462635e-06,1.3610917329788208,0.8052366971969604,0.8052366971969604,0.0,46.96527862548828,85.0,13296.6455078125,-0.0,455.7359313964844,1.0,283.1499938964844,284.48486328125,289.3621520996094,290.28778076171875,293.1499938964844,293.1499938964844,283.1499938964844,20055.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226553082466125,1.0,0.0,0.0,2.367961168289185,2.3679721355438232,3.7414719145090203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.032958984375,0.0,607.263916015625,1895.4371337890625,0.0,581.536376953125,0.6758933663368225,1.0,0.0,3.0,1.0,0.0
12127620,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9990000128746032,0.4959681332111358,0.326558381319046,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7857892513275146,0.1757029443979263,0.1666505187749862,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.83913654088974,0.2146124839782714,0.1505226343870163,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7287557125091553,0.1390699446201324,0.1321673542261123,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7704349756240845,0.1653792560100555,0.7459242939949036,285.1003723144531,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.4907531738281,285.1068420410156,1.0,0.3458501994609833,1.0,1.0,0.0,1.0,-1.8265485763549805,1.8265459537506104,2.697151330721681e-06,1.4080017805099487,0.7940667867660522,0.7940667867660522,0.0,53.99510192871094,88.0,13753.0673828125,-0.0,515.5283203125,1.0,283.1499938964844,284.5674743652344,289.4013366699219,290.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19848.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530556857585907,1.0,0.0,0.0,2.305145502090454,2.3051559925079346,3.545602567101014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.819091796875,0.0,565.6754150390625,1895.4371337890625,0.0,610.1159057617188,0.6601182222366333,1.0,0.0,3.0,1.0,0.0
12127680,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9990000128746032,0.4959681332111358,0.326558381319046,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7857892513275146,0.1757029443979263,0.1666505187749862,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.83913654088974,0.2146124839782714,0.1505226343870163,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7287557125091553,0.1390699446201324,0.1321673542261123,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7704349756240845,0.1653792560100555,0.7459242939949036,285.1003723144531,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.4907531738281,285.1068420410156,1.0,0.3458501994609833,1.0,1.0,0.0,1.0,-1.8265485763549805,1.8265459537506104,2.697151330721681e-06,1.4080017805099487,0.7940667867660522,0.7940667867660522,0.0,53.99510192871094,88.0,13753.0673828125,-0.0,515.5283203125,1.0,283.1499938964844,284.5674743652344,289.4013366699219,290.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19848.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530556857585907,1.0,0.0,0.0,2.305145502090454,2.3051559925079346,3.545602567101014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.819091796875,0.0,565.6754150390625,1895.4371337890625,0.0,610.1159057617188,0.6601182222366333,1.0,0.0,3.0,1.0,0.0
12127740,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9990000128746032,0.4960587620735168,0.3531445860862732,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7709237933158875,0.1794587224721908,0.1703726798295974,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8215884566307068,0.216701328754425,0.152105301618576,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.7164434194564819,0.1422536969184875,0.1353590488433838,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7542960047721863,0.1675227582454681,0.7566096186637878,285.188232421875,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.4585266113281,285.19390869140625,1.0,0.3591432571411133,1.0,1.0,0.0,1.0,-1.881515383720398,1.8815125226974487,2.858459538401803e-06,1.4511897563934326,0.7845747470855713,0.7845747470855713,0.0,60.65351867675781,91.0,14188.7783203125,-0.0,574.2825317382812,1.0,283.1499938964844,284.6497802734375,289.4388427734375,290.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,19640.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409286022186279,1.0,0.0,0.0,2.249318599700928,2.249328851699829,3.375944856998103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.29150390625,0.0,530.2592163085938,1895.4371337890625,0.0,649.790283203125,0.6460806131362915,1.0,0.0,3.0,1.0,0.0
12127800,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9990000128746032,0.4960587620735168,0.3531445860862732,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7709237933158875,0.1794587224721908,0.1703726798295974,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8215884566307068,0.216701328754425,0.152105301618576,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.7164434194564819,0.1422536969184875,0.1353590488433838,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7542960047721863,0.1675227582454681,0.7566096186637878,285.188232421875,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.4585266113281,285.19390869140625,1.0,0.3591432571411133,1.0,1.0,0.0,1.0,-1.881515383720398,1.8815125226974487,2.858459538401803e-06,1.4511897563934326,0.7845747470855713,0.7845747470855713,0.0,60.65351867675781,91.0,14188.7783203125,-0.0,574.2825317382812,1.0,283.1499938964844,284.6497802734375,289.4388427734375,290.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,19640.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409286022186279,1.0,0.0,0.0,2.249318599700928,2.249328851699829,3.375944856998103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.29150390625,0.0,530.2592163085938,1895.4371337890625,0.0,649.790283203125,0.6460806131362915,1.0,0.0,3.0,1.0,0.0
12127860,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9990000128746032,0.4960018992424011,0.3751219511032104,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.7611874341964722,0.1833586394786834,0.1742062270641327,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8086811304092407,0.2189384996891021,0.1537748575210571,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7077188491821289,0.1455546021461486,0.1386361420154571,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7431657314300537,0.1696856617927551,0.767118513584137,285.2705383300781,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.4304504394531,285.2757873535156,1.0,0.3710170090198517,1.0,1.0,0.0,1.0,-1.931071758270264,1.931068658828736,3.008366547874175e-06,1.489983320236206,0.7766534090042114,0.7766534090042114,0.0,66.60824584960938,94.0,14589.6474609375,-0.0,629.8392333984375,1.0,283.1499938964844,284.7270202636719,289.4678649902344,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,19434.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520803928375244,1.0,0.0,0.0,2.200427293777466,2.200437068939209,3.230780123431032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.170654296875,0.0,500.3805541992188,1895.4371337890625,0.0,695.3243408203125,0.6337617039680481,1.0,0.0,3.0,1.0,0.0
12127920,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9990000128746032,0.4960018992424011,0.3751219511032104,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.7611874341964722,0.1833586394786834,0.1742062270641327,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8086811304092407,0.2189384996891021,0.1537748575210571,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7077188491821289,0.1455546021461486,0.1386361420154571,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7431657314300537,0.1696856617927551,0.767118513584137,285.2705383300781,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.4304504394531,285.2757873535156,1.0,0.3710170090198517,1.0,1.0,0.0,1.0,-1.931071758270264,1.931068658828736,3.008366547874175e-06,1.489983320236206,0.7766534090042114,0.7766534090042114,0.0,66.60824584960938,94.0,14589.6474609375,-0.0,629.8392333984375,1.0,283.1499938964844,284.7270202636719,289.4678649902344,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,19434.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520803928375244,1.0,0.0,0.0,2.200427293777466,2.200437068939209,3.230780123431032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.170654296875,0.0,500.3805541992188,1895.4371337890625,0.0,695.3243408203125,0.6337617039680481,1.0,0.0,3.0,1.0,0.0
12127980,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9990000128746032,0.4962322115898132,0.3936059772968292,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7548198699951172,0.1874083578586578,0.1781580150127411,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.7986204624176025,0.2213238477706909,0.1555317193269729,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.7017377614974976,0.1489772200584411,0.1420055925846099,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.735310971736908,0.1719566136598587,0.7779304385185242,285.3492126464844,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4098205566406,285.3541259765625,1.0,0.3817337453365326,1.0,1.0,0.0,1.0,-1.9771558046340945,1.977152705192566,3.1518543437414337e-06,1.5261701345443726,0.7703238725662231,0.7703238725662231,0.0,71.9843978881836,97.0,14972.1884765625,-0.0,683.3252563476562,1.0,283.1499938964844,284.80029296875,289.48992919921875,290.5195007324219,293.1499938964844,293.1499938964844,283.1499938964844,19226.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625978708267212,1.0,0.0,0.0,2.158613443374634,2.158623218536377,3.10916078660739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.651611328125,0.0,475.573486328125,1895.4371337890625,0.0,741.1441650390625,0.6231768727302551,1.0,0.0,3.0,1.0,0.0
12128040,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9990000128746032,0.4962322115898132,0.3936059772968292,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7548198699951172,0.1874083578586578,0.1781580150127411,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.7986204624176025,0.2213238477706909,0.1555317193269729,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.7017377614974976,0.1489772200584411,0.1420055925846099,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.735310971736908,0.1719566136598587,0.7779304385185242,285.3492126464844,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4098205566406,285.3541259765625,1.0,0.3817337453365326,1.0,1.0,0.0,1.0,-1.9771558046340945,1.977152705192566,3.1518543437414337e-06,1.5261701345443726,0.7703238725662231,0.7703238725662231,0.0,71.9843978881836,97.0,14972.1884765625,-0.0,683.3252563476562,1.0,283.1499938964844,284.80029296875,289.48992919921875,290.5195007324219,293.1499938964844,293.1499938964844,283.1499938964844,19226.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625978708267212,1.0,0.0,0.0,2.158613443374634,2.158623218536377,3.10916078660739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.651611328125,0.0,475.573486328125,1895.4371337890625,0.0,741.1441650390625,0.6231768727302551,1.0,0.0,3.0,1.0,0.0
12128100,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9990000128746032,0.4964943528175354,0.4017432630062103,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7525829076766968,0.1894915997982025,0.1801809668540954,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7946245074272156,0.2225725799798965,0.1564437001943588,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.6996503472328186,0.1507357507944107,0.1437271237373352,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.7323000431060791,0.1731460690498352,0.7835293412208557,285.3872985839844,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.4022216796875,285.39208984375,1.0,0.3867388367652893,1.0,1.0,0.0,1.0,-1.9992443323135376,1.99924111366272,3.221985480195144e-06,1.543535828590393,0.7678813934326172,0.7678813934326172,0.0,74.4736328125,97.0,15158.8759765625,-0.0,709.4727172851562,1.0,283.1499938964844,284.8355407714844,289.4997253417969,290.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,19132.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567446768283844,1.0,0.0,0.0,2.1401469707489014,2.140156507492065,3.0561915309590404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.9208984375,0.0,464.8781127929688,1895.4371337890625,0.0,763.2476806640625,0.6185012459754944,1.0,0.0,3.0,1.0,0.0
12128160,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9990000128746032,0.4968588054180145,0.4092443585395813,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.7508522868156433,0.1916148364543914,0.1822368055582046,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7912110686302185,0.2238589227199554,0.1573785245418548,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.6980597376823425,0.1525265276432037,0.1454743146896362,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.7297797799110413,0.1743748486042022,0.789278507232666,285.42437744140625,285.85186767578125,292.9633483886719,286.46221923828125,292.96075439453125,297.396240234375,285.4289855957031,1.0,0.3915460407733917,1.0,1.0,0.0,1.0,-2.0208473205566406,2.020843982696533,3.291372422609129e-06,1.560503602027893,0.7655940055847168,0.7655940055847168,0.0,76.84215545654297,85.0,15344.87890625,-0.0,735.3240966796875,1.0,283.1499938964844,284.8695373535156,289.5093688964844,290.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,19016.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720301866531372,1.0,0.0,0.0,2.12402081489563,2.124030113220215,3.010308091688785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.19287109375,0.0,455.47076416015625,1895.4371337890625,0.0,784.7265014648438,0.6143500804901123,1.0,0.0,3.0,1.0,0.0
12128220,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.9990000128746032,0.4993585348129272,0.4097723662853241,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7559165954589844,0.195951372385025,0.1863056868314743,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.7940084934234619,0.2265102118253708,0.159210205078125,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.7035225629806519,0.1561762988567352,0.1489046961069107,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.7326967120170593,0.1769330501556396,0.8005934357643127,285.4867858886719,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.39556884765625,285.489990234375,1.0,0.394949734210968,1.0,1.0,0.0,1.0,-2.046294689178467,2.04629135131836,3.3745852761057904e-06,1.5807770490646362,0.7622949481010437,0.7622949481010437,0.0,77.65621948242188,73.0,15621.86328125,-0.0,759.523681640625,1.0,283.1499938964844,284.9258117675781,289.5279541015625,290.5999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18811.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580399215221405,1.0,0.0,0.0,2.096526622772217,2.0965356826782227,2.932878828687535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.337646484375,0.0,439.6854553222656,1895.4371337890625,0.0,825.4511108398438,0.6072551012039185,1.0,0.0,3.0,1.0,0.0
12128280,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.9990000128746032,0.4993585348129272,0.4097723662853241,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7559165954589844,0.195951372385025,0.1863056868314743,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.7940084934234619,0.2265102118253708,0.159210205078125,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.7035225629806519,0.1561762988567352,0.1489046961069107,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.7326967120170593,0.1769330501556396,0.8005934357643127,285.4867858886719,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.39556884765625,285.489990234375,1.0,0.394949734210968,1.0,1.0,0.0,1.0,-2.046294689178467,2.04629135131836,3.3745852761057904e-06,1.5807770490646362,0.7622949481010437,0.7622949481010437,0.0,77.65621948242188,73.0,15621.86328125,-0.0,759.523681640625,1.0,283.1499938964844,284.9258117675781,289.5279541015625,290.5999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18811.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580399215221405,1.0,0.0,0.0,2.096526622772217,2.0965356826782227,2.932878828687535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.337646484375,0.0,439.6854553222656,1895.4371337890625,0.0,825.4511108398438,0.6072551012039185,1.0,0.0,3.0,1.0,0.0
12128340,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.9990000128746032,0.5059891939163208,0.3977919518947601,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.768847644329071,0.2004184871912002,0.1903782784938812,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.8052539825439453,0.2292647510766983,0.1610281020402908,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.7162036299705505,0.159931406378746,0.1523142457008361,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.7427816987037659,0.1796825230121612,0.8121410608291626,285.5327453613281,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.41766357421875,285.5350952148437,1.0,0.3938186764717102,1.0,1.0,0.0,1.0,-2.056952953338623,2.056949615478516,3.409991222724784e-06,1.589407444000244,0.7602055072784424,0.7602055072784424,0.0,75.08442687988281,76.0,15813.4765625,-0.0,759.6112060546875,1.0,283.1499938964844,284.9672546386719,289.543212890625,290.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18621.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870925188064575,1.0,0.0,0.0,2.0755412578582764,2.0755503177642822,2.8744588576046226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.849365234375,0.0,427.6920776367188,1895.4371337890625,0.0,859.4612426757812,0.6017683744430542,1.0,0.0,3.0,1.0,0.0
12128400,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.9990000128746032,0.5059891939163208,0.3977919518947601,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.768847644329071,0.2004184871912002,0.1903782784938812,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.8052539825439453,0.2292647510766983,0.1610281020402908,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.7162036299705505,0.159931406378746,0.1523142457008361,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.7427816987037659,0.1796825230121612,0.8121410608291626,285.5327453613281,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.41766357421875,285.5350952148437,1.0,0.3938186764717102,1.0,1.0,0.0,1.0,-2.056952953338623,2.056949615478516,3.409991222724784e-06,1.589407444000244,0.7602055072784424,0.7602055072784424,0.0,75.08442687988281,76.0,15813.4765625,-0.0,759.6112060546875,1.0,283.1499938964844,284.9672546386719,289.543212890625,290.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18621.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870925188064575,1.0,0.0,0.0,2.0755412578582764,2.0755503177642822,2.8744588576046226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.849365234375,0.0,427.6920776367188,1895.4371337890625,0.0,859.4612426757812,0.6017683744430542,1.0,0.0,3.0,1.0,0.0
12128460,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5149690508842468,0.3901004493236542,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.7794911861419678,0.2047088146209716,0.1944428533315658,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8134543895721436,0.2318180501461029,0.1628204435110092,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7256115674972534,0.1634772270917892,0.1556888967752456,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7508498430252075,0.1823330670595169,0.8240065574645996,285.5764465332031,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.44989013671875,285.57928466796875,1.0,0.3950108885765075,1.0,1.0,0.0,1.0,-2.0730433464050293,2.0730397701263428,3.4632530514500104e-06,1.6020734310150146,0.7595002055168152,0.7595002055168152,0.0,73.72531127929688,79.0,16044.396484375,-0.0,768.635498046875,1.0,283.1499938964844,285.00634765625,289.5596923828125,290.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18434.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915482044219971,1.0,0.0,0.0,2.0608880519866943,2.060896873474121,2.834015333519347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.61181640625,0.0,419.1374206542969,1895.4371337890625,0.0,882.8301391601562,0.5978241562843323,1.0,0.0,3.0,1.0,0.0
12128520,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5149690508842468,0.3901004493236542,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.7794911861419678,0.2047088146209716,0.1944428533315658,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8134543895721436,0.2318180501461029,0.1628204435110092,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7256115674972534,0.1634772270917892,0.1556888967752456,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7508498430252075,0.1823330670595169,0.8240065574645996,285.5764465332031,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.44989013671875,285.57928466796875,1.0,0.3950108885765075,1.0,1.0,0.0,1.0,-2.0730433464050293,2.0730397701263428,3.4632530514500104e-06,1.6020734310150146,0.7595002055168152,0.7595002055168152,0.0,73.72531127929688,79.0,16044.396484375,-0.0,768.635498046875,1.0,283.1499938964844,285.00634765625,289.5596923828125,290.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18434.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915482044219971,1.0,0.0,0.0,2.0608880519866943,2.060896873474121,2.834015333519347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.61181640625,0.0,419.1374206542969,1895.4371337890625,0.0,882.8301391601562,0.5978241562843323,1.0,0.0,3.0,1.0,0.0
12128580,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.9990000128746032,0.5232716202735901,0.387655645608902,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.7863016128540039,0.2086491137742996,0.1982067376375198,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.8175862431526184,0.234032467007637,0.1643929034471511,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7313489317893982,0.1666163951158523,0.1587142944335937,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.755486786365509,0.184646800160408,0.8345947861671448,285.6235656738281,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.47381591796875,285.6264343261719,1.0,0.3976343274116516,1.0,1.0,0.0,1.0,-2.0928642749786377,2.092860698699951,3.5295822726766346e-06,1.6177403926849363,0.7604984641075134,0.7604984641075134,0.0,73.70771026611328,82.0,16326.7216796875,-0.0,785.8046875,1.0,283.1499938964844,285.0463256835937,289.58843994140625,290.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18236.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946391224861145,1.0,0.0,0.0,2.0531604290008545,2.053169250488281,2.8128019380346814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.104736328125,0.0,414.0893859863281,1895.4371337890625,0.0,899.389892578125,0.5955250859260559,1.0,0.0,3.0,1.0,0.0
12128640,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.9990000128746032,0.5232716202735901,0.387655645608902,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.7863016128540039,0.2086491137742996,0.1982067376375198,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.8175862431526184,0.234032467007637,0.1643929034471511,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7313489317893982,0.1666163951158523,0.1587142944335937,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.755486786365509,0.184646800160408,0.8345947861671448,285.6235656738281,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.47381591796875,285.6264343261719,1.0,0.3976343274116516,1.0,1.0,0.0,1.0,-2.0928642749786377,2.092860698699951,3.5295822726766346e-06,1.6177403926849363,0.7604984641075134,0.7604984641075134,0.0,73.70771026611328,82.0,16326.7216796875,-0.0,785.8046875,1.0,283.1499938964844,285.0463256835937,289.58843994140625,290.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18236.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946391224861145,1.0,0.0,0.0,2.0531604290008545,2.053169250488281,2.8128019380346814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.104736328125,0.0,414.0893859863281,1895.4371337890625,0.0,899.389892578125,0.5955250859260559,1.0,0.0,3.0,1.0,0.0
12128700,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.9990000128746032,0.5270377397537231,0.3878037333488464,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7886533737182617,0.2105455547571182,0.2000177055597305,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.8186448216438293,0.2350735366344452,0.1651319563388824,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.7332732677459717,0.168088674545288,0.1601340025663375,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.7568392753601074,0.1857156902551651,0.8395107388496399,285.6473693847656,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.482177734375,285.6502380371094,1.0,0.3993557691574096,1.0,1.0,0.0,1.0,-2.103713035583496,2.1037096977233887,3.566120540199336e-06,1.626280665397644,0.7617533206939697,0.7617533206939697,0.0,74.04196166992188,82.0,16483.349609375,-0.0,796.5532836914062,1.0,283.1499938964844,285.0658569335937,289.608154296875,290.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18138.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961683988571167,1.0,0.0,0.0,2.051877021789551,2.051885843276977,2.809286741012329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.94921875,0.0,412.8804321289063,1895.4371337890625,0.0,907.6898193359376,0.5950027108192444,1.0,0.0,3.0,1.0,0.0
12128760,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.9990000128746032,0.5305503606796265,0.3886832594871521,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.7904421091079712,0.2124104797840118,0.2017997503280639,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.8191834688186646,0.2360873818397522,0.1658529639244079,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.7346984148025513,0.1695136725902557,0.1615097224712371,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.7576649785041809,0.1867374032735824,0.8442277908325195,285.6710205078125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.4883728027344,285.6738586425781,1.0,0.4012978076934814,1.0,1.0,0.0,1.0,-2.1150927543640137,2.115088939666748,3.604606263252208e-06,1.6352025270462036,0.7633487582206726,0.7633487582206726,0.0,74.55998229980469,85.0,16650.73046875,-0.0,808.5354614257812,1.0,283.1499938964844,285.0846252441406,289.6310119628906,290.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18024.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978874564170837,1.0,0.0,0.0,2.052842140197754,2.0528509616851807,2.811930244206451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.150146484375,0.0,412.7066955566406,1895.4371337890625,0.0,917.105224609375,0.5949885249137878,1.0,0.0,3.0,1.0,0.0
12128820,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.9990000128746032,0.5369162559509277,0.3921447098255157,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.7927194237709045,0.2160789966583252,0.2053107470273971,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8190799355506897,0.2380617707967758,0.1672627180814743,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7363926768302917,0.172258123755455,0.1641658395528793,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7580832839012146,0.1886660903692245,0.8531842827796936,285.7176818847656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49530029296875,285.72039794921875,1.0,0.4056943655014038,1.0,1.0,0.0,1.0,-2.139106273651123,2.1391026973724365,3.6863357308902778e-06,1.6538960933685305,0.7681735157966614,0.7681735157966614,0.0,76.02893829345703,88.0,17013.375,-0.0,835.5656127929688,1.0,283.1499938964844,285.1200866699219,289.6839599609375,290.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,17800.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602141797542572,1.0,0.0,0.0,2.060275077819824,2.060283660888672,2.832329357715935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.760498046875,0.0,415.1481018066406,1895.4371337890625,0.0,940.7920532226562,0.5963019132614136,1.0,0.0,3.0,1.0,0.0
12128880,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.9990000128746032,0.5369162559509277,0.3921447098255157,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.7927194237709045,0.2160789966583252,0.2053107470273971,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8190799355506897,0.2380617707967758,0.1672627180814743,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7363926768302917,0.172258123755455,0.1641658395528793,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7580832839012146,0.1886660903692245,0.8531842827796936,285.7176818847656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49530029296875,285.72039794921875,1.0,0.4056943655014038,1.0,1.0,0.0,1.0,-2.139106273651123,2.1391026973724365,3.6863357308902778e-06,1.6538960933685305,0.7681735157966614,0.7681735157966614,0.0,76.02893829345703,88.0,17013.375,-0.0,835.5656127929688,1.0,283.1499938964844,285.1200866699219,289.6839599609375,290.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,17800.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602141797542572,1.0,0.0,0.0,2.060275077819824,2.060283660888672,2.832329357715935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.760498046875,0.0,415.1481018066406,1895.4371337890625,0.0,940.7920532226562,0.5963019132614136,1.0,0.0,3.0,1.0,0.0
12128940,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.9990000128746032,0.542521595954895,0.3973507285118103,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7936918139457703,0.2196956872940063,0.2087806910276413,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8178043365478516,0.2399892359972,0.1686466783285141,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7369146943092346,0.174894168972969,0.1667260825634002,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7572494149208069,0.1904655694961547,0.861606240272522,285.7624206542969,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4964599609375,285.7649841308594,1.0,0.4106101393699646,1.0,1.0,0.0,1.0,-2.1643784046173096,2.164374828338623,3.7731674638052937e-06,1.6734198331832886,0.7751098871231079,0.7751098871231079,0.0,77.95420837402344,91.0,17412.138671875,-0.0,865.9992065429688,1.0,283.1499938964844,285.1517333984375,289.7438049316406,290.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,17565.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076250076293945,1.0,0.0,0.0,2.075817584991455,2.075826406478882,2.8752245384566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.93359375,0.0,421.6694641113281,1895.4371337890625,0.0,972.0833740234376,0.5995658040046692,1.0,0.0,3.0,1.0,0.0
12129000,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.9990000128746032,0.542521595954895,0.3973507285118103,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7936918139457703,0.2196956872940063,0.2087806910276413,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8178043365478516,0.2399892359972,0.1686466783285141,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7369146943092346,0.174894168972969,0.1667260825634002,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7572494149208069,0.1904655694961547,0.861606240272522,285.7624206542969,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4964599609375,285.7649841308594,1.0,0.4106101393699646,1.0,1.0,0.0,1.0,-2.1643784046173096,2.164374828338623,3.7731674638052937e-06,1.6734198331832886,0.7751098871231079,0.7751098871231079,0.0,77.95420837402344,91.0,17412.138671875,-0.0,865.9992065429688,1.0,283.1499938964844,285.1517333984375,289.7438049316406,290.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,17565.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076250076293945,1.0,0.0,0.0,2.075817584991455,2.075826406478882,2.8752245384566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.93359375,0.0,421.6694641113281,1895.4371337890625,0.0,972.0833740234376,0.5995658040046692,1.0,0.0,3.0,1.0,0.0
12129060,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.9990000128746032,0.5474789142608643,0.4037662744522095,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7937935590744019,0.2232839912176132,0.21223084628582,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8157622218132019,0.2419001013040542,0.1700228452682495,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.736656904220581,0.177465334534645,0.1692268848419189,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.7555714845657349,0.1921569406986236,0.8695794343948364,285.80450439453125,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4933166503906,285.8068542480469,1.0,0.4158805906772613,1.0,1.0,0.0,1.0,-2.1904609203338623,2.1904571056365967,3.863957317662425e-06,1.6935911178588867,0.7842729091644287,0.7842729091644287,0.0,80.21831512451172,94.0,17844.515625,-0.0,899.1151123046875,1.0,283.1499938964844,285.17877197265625,289.8080444335937,291.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,17323.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141810417175293,1.0,0.0,0.0,2.099656105041504,2.0996649265289307,2.941641241704929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.94677734375,0.0,432.5382385253906,1895.4371337890625,0.0,1010.591552734375,0.6048457026481628,1.0,0.0,3.0,1.0,0.0
12129120,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.9990000128746032,0.5474789142608643,0.4037662744522095,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7937935590744019,0.2232839912176132,0.21223084628582,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8157622218132019,0.2419001013040542,0.1700228452682495,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.736656904220581,0.177465334534645,0.1692268848419189,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.7555714845657349,0.1921569406986236,0.8695794343948364,285.80450439453125,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4933166503906,285.8068542480469,1.0,0.4158805906772613,1.0,1.0,0.0,1.0,-2.1904609203338623,2.1904571056365967,3.863957317662425e-06,1.6935911178588867,0.7842729091644287,0.7842729091644287,0.0,80.21831512451172,94.0,17844.515625,-0.0,899.1151123046875,1.0,283.1499938964844,285.17877197265625,289.8080444335937,291.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,17323.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141810417175293,1.0,0.0,0.0,2.099656105041504,2.0996649265289307,2.941641241704929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.94677734375,0.0,432.5382385253906,1895.4371337890625,0.0,1010.591552734375,0.6048457026481628,1.0,0.0,3.0,1.0,0.0
