time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.9990000128746032,0.5519018173217773,0.411007285118103,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.7933298349380493,0.2268522977828979,0.2156694680452346,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.8132280707359314,0.2438007891178131,0.1713984310626983,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.735893189907074,0.1799833178520202,0.1716857701539993,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7533454895019531,0.1937535256147384,0.8771564364433289,285.84326171875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4869079589844,285.84539794921875,1.0,0.4213833808898926,1.0,1.0,0.0,1.0,-2.2169947624206543,2.2169909477233887,3.957765784434741e-06,1.7142646312713623,0.7957676649093628,0.7957676649093628,0.0,82.73696899414062,97.0,18308.033203125,-0.0,934.3507080078124,1.0,283.1499938964844,285.2007141113281,289.8755187988281,291.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,17079.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215495467185974,1.0,0.0,0.0,2.131809711456299,2.1318187713623047,3.032426434401714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.41552734375,0.0,448.0412292480469,1895.4371337890625,0.0,1055.2593994140625,0.6121717095375061,1.0,0.0,3.0,1.0,0.0
12129240,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.9990000128746032,0.5519018173217773,0.411007285118103,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.7933298349380493,0.2268522977828979,0.2156694680452346,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.8132280707359314,0.2438007891178131,0.1713984310626983,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.735893189907074,0.1799833178520202,0.1716857701539993,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7533454895019531,0.1937535256147384,0.8771564364433289,285.84326171875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4869079589844,285.84539794921875,1.0,0.4213833808898926,1.0,1.0,0.0,1.0,-2.2169947624206543,2.2169909477233887,3.957765784434741e-06,1.7142646312713623,0.7957676649093628,0.7957676649093628,0.0,82.73696899414062,97.0,18308.033203125,-0.0,934.3507080078124,1.0,283.1499938964844,285.2007141113281,289.8755187988281,291.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,17079.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215495467185974,1.0,0.0,0.0,2.131809711456299,2.1318187713623047,3.032426434401714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.41552734375,0.0,448.0412292480469,1895.4371337890625,0.0,1055.2593994140625,0.6121717095375061,1.0,0.0,3.0,1.0,0.0
12129300,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.9990000128746032,0.5539385676383972,0.4148565828800201,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.7929486632347107,0.2286297082901001,0.2173848003149032,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.8118270635604858,0.2447447776794433,0.172084555029869,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7353737950325012,0.1812219321727752,0.1728987097740173,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.7520899772644043,0.1945189237594604,0.8808070421218872,285.8612976074219,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.48291015625,285.86334228515625,1.0,0.4241922199726105,1.0,1.0,0.0,1.0,-2.230344772338867,2.2303407192230225,4.005418304586783e-06,1.7246664762496948,0.8024260997772217,0.8024260997772217,0.0,84.07075500488281,97.0,18550.666015625,-0.0,952.6205444335938,1.0,283.1499938964844,285.209716796875,289.9103088378906,291.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,16957.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254664659500122,1.0,0.0,0.0,2.1509478092193604,2.150956869125366,3.087117192990263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.503662109375,0.0,457.6188659667969,1895.4371337890625,0.0,1079.5875244140625,0.6165985465049744,1.0,0.0,3.0,1.0,0.0
12129360,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9990000128746032,0.5558664202690125,0.4188286960124969,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.7924911379814148,0.2304028421640396,0.2190974652767181,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8103523850440979,0.2456826418638229,0.1727679222822189,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.7347819209098816,0.1824466735124588,0.1741000711917877,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7507624626159668,0.1952631920576095,0.8843685388565063,285.8784484863281,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4784851074219,285.8804016113281,1.0,0.4270268976688385,1.0,1.0,0.0,1.0,-2.2437148094177246,2.24371075630188,4.053354587085778e-06,1.735029935836792,0.8093160390853882,0.8093160390853882,0.0,85.44510650634766,100.0,18799.845703125,-0.0,971.263427734375,1.0,283.1499938964844,285.2174072265625,289.9457702636719,291.19390869140625,293.1499938964844,293.1499938964844,283.1499938964844,16843.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295108795166016,1.0,0.0,0.0,2.17199444770813,2.172003507614136,3.1478262485507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.106689453125,0.0,468.45025634765625,1895.4371337890625,0.0,1105.12353515625,0.6215108036994934,1.0,0.0,3.0,1.0,0.0
12129420,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9990000128746032,0.5594329237937927,0.4270026683807373,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7914468050003052,0.2339415401220321,0.2225168645381927,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8072611689567566,0.2475417852401733,0.1741250455379486,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7334645390510559,0.1848586648702621,0.1764693409204483,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7479872107505798,0.1966954916715622,0.891244649887085,285.9120483398437,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4687194824219,285.9139404296875,1.0,0.4327401518821716,1.0,1.0,0.0,1.0,-2.270376443862915,2.2703723907470703,4.150365839450387e-06,1.755990982055664,0.8223685026168823,0.8223685026168823,0.0,88.29722595214844,103.0,19310.046875,-0.0,1009.4711303710938,1.0,283.1499938964844,285.2316589355469,290.0182800292969,291.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,16724.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63786780834198,1.0,0.0,0.0,2.215786933898926,2.21579647064209,3.276041127264762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.31103515625,0.0,492.3396301269531,1895.4371337890625,0.0,1159.19873046875,0.632011890411377,1.0,0.0,3.0,1.0,0.0
12129480,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9990000128746032,0.5594329237937927,0.4270026683807373,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7914468050003052,0.2339415401220321,0.2225168645381927,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8072611689567566,0.2475417852401733,0.1741250455379486,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7334645390510559,0.1848586648702621,0.1764693409204483,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7479872107505798,0.1966954916715622,0.891244649887085,285.9120483398437,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4687194824219,285.9139404296875,1.0,0.4327401518821716,1.0,1.0,0.0,1.0,-2.270376443862915,2.2703723907470703,4.150365839450387e-06,1.755990982055664,0.8223685026168823,0.8223685026168823,0.0,88.29722595214844,103.0,19310.046875,-0.0,1009.4711303710938,1.0,283.1499938964844,285.2316589355469,290.0182800292969,291.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,16724.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63786780834198,1.0,0.0,0.0,2.215786933898926,2.21579647064209,3.276041127264762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.31103515625,0.0,492.3396301269531,1895.4371337890625,0.0,1159.19873046875,0.632011890411377,1.0,0.0,3.0,1.0,0.0
12129540,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9990000128746032,0.5626598596572876,0.4353933036327362,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7903037667274475,0.2374788373708725,0.2259357720613479,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.80403733253479,0.2493837028741836,0.1754717528820037,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7320306301116943,0.1872266829013824,0.1787987947463989,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7451229095458984,0.198062926530838,0.8978331685066223,285.94537353515625,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4582824707031,285.947265625,1.0,0.4384752810001373,1.0,1.0,0.0,1.0,-2.296892642974853,2.2968883514404297,4.247925971867517e-06,1.7767646312713623,0.8358632922172546,0.8358632922172546,0.0,91.24864196777344,106.0,19836.38671875,-0.0,1048.7286376953125,1.0,283.1499938964844,285.2449951171875,290.0926513671875,291.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,16646.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464483141899109,1.0,0.0,0.0,2.2618374824523926,2.261847257614136,3.413628064663499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.03173828125,0.0,518.7137451171875,1895.4371337890625,0.0,1216.5025634765625,0.6431995630264282,1.0,0.0,3.0,1.0,0.0
12129600,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9990000128746032,0.5626598596572876,0.4353933036327362,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7903037667274475,0.2374788373708725,0.2259357720613479,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.80403733253479,0.2493837028741836,0.1754717528820037,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7320306301116943,0.1872266829013824,0.1787987947463989,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7451229095458984,0.198062926530838,0.8978331685066223,285.94537353515625,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4582824707031,285.947265625,1.0,0.4384752810001373,1.0,1.0,0.0,1.0,-2.296892642974853,2.2968883514404297,4.247925971867517e-06,1.7767646312713623,0.8358632922172546,0.8358632922172546,0.0,91.24864196777344,106.0,19836.38671875,-0.0,1048.7286376953125,1.0,283.1499938964844,285.2449951171875,290.0926513671875,291.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,16646.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464483141899109,1.0,0.0,0.0,2.2618374824523926,2.261847257614136,3.413628064663499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.03173828125,0.0,518.7137451171875,1895.4371337890625,0.0,1216.5025634765625,0.6431995630264282,1.0,0.0,3.0,1.0,0.0
12129660,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.9990000128746032,0.5655901432037354,0.4438697695732116,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7891578078269958,0.24102383852005,0.2293621599674224,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.8008280396461487,0.2512131631374359,0.1768108606338501,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.7305599451065063,0.1895575374364853,0.1810939908027649,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7422575950622559,0.199376106262207,0.9041789770126344,285.97869873046875,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4476013183594,285.9805603027344,1.0,0.4441986680030823,1.0,1.0,0.0,1.0,-2.3231799602508545,2.323175430297852,4.3459403968881816e-06,1.7974227666854858,0.8498041033744812,0.8498041033744812,0.0,94.27066802978516,109.0,20375.869140625,-0.0,1088.840087890625,1.0,283.1499938964844,285.2577819824219,290.16864013671875,291.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,16597.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551703214645386,1.0,0.0,0.0,2.3093101978302,2.3093202114105225,3.558425873961824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.072021484375,0.0,547.1588745117188,1895.4371337890625,0.0,1276.533203125,0.6548327803611755,1.0,0.0,3.0,1.0,0.0
12129720,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.9990000128746032,0.5655901432037354,0.4438697695732116,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7891578078269958,0.24102383852005,0.2293621599674224,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.8008280396461487,0.2512131631374359,0.1768108606338501,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.7305599451065063,0.1895575374364853,0.1810939908027649,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7422575950622559,0.199376106262207,0.9041789770126344,285.97869873046875,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4476013183594,285.9805603027344,1.0,0.4441986680030823,1.0,1.0,0.0,1.0,-2.3231799602508545,2.323175430297852,4.3459403968881816e-06,1.7974227666854858,0.8498041033744812,0.8498041033744812,0.0,94.27066802978516,109.0,20375.869140625,-0.0,1088.840087890625,1.0,283.1499938964844,285.2577819824219,290.16864013671875,291.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,16597.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551703214645386,1.0,0.0,0.0,2.3093101978302,2.3093202114105225,3.558425873961824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.072021484375,0.0,547.1588745117188,1895.4371337890625,0.0,1276.533203125,0.6548327803611755,1.0,0.0,3.0,1.0,0.0
12129780,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9990000128746032,0.5682591795921326,0.4523616731166839,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7880586981773376,0.2445831447839737,0.2328020930290222,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7976924180984497,0.2530326843261719,0.1781439930200576,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7290942072868347,0.1918563097715377,0.1833595186471939,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.7394362688064575,0.2006435394287109,0.9103197455406188,286.0122375488281,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4370422363281,286.0141296386719,1.0,0.4498882293701172,1.0,1.0,0.0,1.0,-2.3492133617401123,2.3492088317871094,4.443996203917777e-06,1.81778621673584,0.8641941547393799,0.8641941547393799,0.0,97.33829498291016,112.0,20926.205078125,-0.0,1129.676025390625,1.0,283.1499938964844,285.2704772949219,290.2458801269531,291.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,16570.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639813780784607,1.0,0.0,0.0,2.3575050830841064,2.357515335083008,3.708503015786846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.24755859375,0.0,577.3104858398438,1895.4371337890625,0.0,1338.927734375,0.6667206287384033,1.0,0.0,3.0,1.0,0.0
12129840,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9990000128746032,0.5682591795921326,0.4523616731166839,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7880586981773376,0.2445831447839737,0.2328020930290222,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7976924180984497,0.2530326843261719,0.1781439930200576,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7290942072868347,0.1918563097715377,0.1833595186471939,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.7394362688064575,0.2006435394287109,0.9103197455406188,286.0122375488281,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4370422363281,286.0141296386719,1.0,0.4498882293701172,1.0,1.0,0.0,1.0,-2.3492133617401123,2.3492088317871094,4.443996203917777e-06,1.81778621673584,0.8641941547393799,0.8641941547393799,0.0,97.33829498291016,112.0,20926.205078125,-0.0,1129.676025390625,1.0,283.1499938964844,285.2704772949219,290.2458801269531,291.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,16570.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639813780784607,1.0,0.0,0.0,2.3575050830841064,2.357515335083008,3.708503015786846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.24755859375,0.0,577.3104858398438,1895.4371337890625,0.0,1338.927734375,0.6667206287384033,1.0,0.0,3.0,1.0,0.0
12129900,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.9990000128746032,0.5695028305053711,0.4565975069999695,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.7875372767448425,0.2463700473308563,0.2345287352800369,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.7961617708206177,0.2539392113685608,0.1788085550069809,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.728371798992157,0.1929948925971985,0.1844821870326995,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7380508184432983,0.2012621164321899,0.9133219122886658,286.0291748046875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.431884765625,286.0310363769531,1.0,0.4527157545089721,1.0,1.0,0.0,1.0,-2.3621296882629395,2.3621251583099365,4.492967036640039e-06,1.8278322219848635,0.8715607523918152,0.8715607523918152,0.0,98.8837890625,112.0,21204.8125,-0.0,1150.335693359375,1.0,283.1499938964844,285.2768859863281,290.2848205566406,291.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,16563.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66841059923172,1.0,0.0,0.0,2.381705045700073,2.3817155361175537,3.78502988951368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.70166015625,0.0,592.9326782226562,1895.4371337890625,0.0,1370.9349365234375,0.6727144122123718,1.0,0.0,3.0,1.0,0.0
12129960,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.9990000128746032,0.5706902146339417,0.4608181715011596,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.7870397567749023,0.2481625825166702,0.2362606078386306,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.7946605086326599,0.2548436522483825,0.1794718652963638,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.7276607155799866,0.194127008318901,0.1855987608432769,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.7366862893104553,0.2018718421459198,0.9162837862968444,286.0462341308594,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4268493652344,286.048095703125,1.0,0.4555301070213318,1.0,1.0,0.0,1.0,-2.3749771118164062,2.374972581863404,4.541907401289791e-06,1.8377991914749143,0.8790411353111267,0.8790411353111267,0.0,100.43506622314452,115.0,21485.3515625,-0.0,1171.1439208984375,1.0,283.1499938964844,285.2833557128906,290.3238525390625,291.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,16559.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728498935699463,1.0,0.0,0.0,2.405888557434082,2.4058992862701416,3.862285780087405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.35888671875,0.0,608.867431640625,1895.4371337890625,0.0,1403.43310546875,0.6787188053131104,1.0,0.0,3.0,1.0,0.0
12130020,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9990000128746032,0.5729051232337952,0.4691937267780304,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7861276865005493,0.2517668902873993,0.2397419363260269,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7917547821998596,0.2566452026367187,0.1807940751314163,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7262817025184631,0.1963730752468109,0.1878147274255752,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.7340281009674072,0.2030671536922454,0.9220975041389464,286.0807189941406,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4171142578125,286.08258056640625,1.0,0.4611154794692993,1.0,1.0,0.0,1.0,-2.400456190109253,2.400451421737671,4.639741746359505e-06,1.8575420379638672,0.8943485617637634,0.8943485617637634,0.0,103.5505142211914,103.0,22051.26171875,-0.0,1213.1722412109375,1.0,283.1499938964844,285.2966003417969,290.4020080566406,291.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,16563.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681743860244751,1.0,0.0,0.0,2.4539999961853027,2.4540109634399414,4.018301353880817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.1748046875,0.0,641.5355834960938,1895.4371337890625,0.0,1469.7655029296875,0.6907033920288086,1.0,0.0,3.0,1.0,0.0
12130080,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9990000128746032,0.5729051232337952,0.4691937267780304,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7861276865005493,0.2517668902873993,0.2397419363260269,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7917547821998596,0.2566452026367187,0.1807940751314163,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7262817025184631,0.1963730752468109,0.1878147274255752,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.7340281009674072,0.2030671536922454,0.9220975041389464,286.0807189941406,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4171142578125,286.08258056640625,1.0,0.4611154794692993,1.0,1.0,0.0,1.0,-2.400456190109253,2.400451421737671,4.639741746359505e-06,1.8575420379638672,0.8943485617637634,0.8943485617637634,0.0,103.5505142211914,103.0,22051.26171875,-0.0,1213.1722412109375,1.0,283.1499938964844,285.2966003417969,290.4020080566406,291.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,16563.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681743860244751,1.0,0.0,0.0,2.4539999961853027,2.4540109634399414,4.018301353880817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.1748046875,0.0,641.5355834960938,1895.4371337890625,0.0,1469.7655029296875,0.6907033920288086,1.0,0.0,3.0,1.0,0.0
12130140,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9990000128746032,0.5762585401535034,0.4649584591388702,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7923355102539062,0.2553622126579284,0.2430896908044815,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7960216403007507,0.2583951950073242,0.1819894015789032,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7307403087615967,0.1985610574483871,0.1898499280214309,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7373107075691223,0.204208418726921,0.9270456433296204,286.1056213378906,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4137268066406,286.10650634765625,1.0,0.4611038267612457,1.0,1.0,0.0,1.0,-2.409235954284668,2.409231424331665,4.674212959798751e-06,1.8646165132522583,0.9099435806274414,0.9099435806274414,0.0,102.6692886352539,106.0,22509.716796875,0.0,1219.8070068359375,1.0,283.1499938964844,285.3011474609375,290.4783935546875,291.9527893066406,293.1499938964844,293.1499938964844,283.1499938964844,16582.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904276013374329,1.0,0.0,0.0,2.501365900039673,2.50137710571289,4.174916909960303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.36767578125,0.0,674.998779296875,1895.4371337890625,0.0,1536.043701171875,0.7055548429489136,1.0,0.0,3.0,1.0,0.0
12130200,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9990000128746032,0.5762585401535034,0.4649584591388702,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7923355102539062,0.2553622126579284,0.2430896908044815,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7960216403007507,0.2583951950073242,0.1819894015789032,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7307403087615967,0.1985610574483871,0.1898499280214309,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7373107075691223,0.204208418726921,0.9270456433296204,286.1056213378906,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4137268066406,286.10650634765625,1.0,0.4611038267612457,1.0,1.0,0.0,1.0,-2.409235954284668,2.409231424331665,4.674212959798751e-06,1.8646165132522583,0.9099435806274414,0.9099435806274414,0.0,102.6692886352539,106.0,22509.716796875,0.0,1219.8070068359375,1.0,283.1499938964844,285.3011474609375,290.4783935546875,291.9527893066406,293.1499938964844,293.1499938964844,283.1499938964844,16582.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904276013374329,1.0,0.0,0.0,2.501365900039673,2.50137710571289,4.174916909960303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.36767578125,0.0,674.998779296875,1895.4371337890625,0.0,1536.043701171875,0.7055548429489136,1.0,0.0,3.0,1.0,0.0
12130260,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.5812606811523438,0.4632890522480011,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7970693111419678,0.2589539289474487,0.2464569509029388,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7987729907035828,0.2600972354412079,0.1831686049699783,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7339372038841248,0.2007058262825012,0.1918656229972839,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7393757104873657,0.2053515464067459,0.9320645332336426,286.1134948730469,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4190673828125,286.1143493652344,1.0,0.4628362357616424,1.0,1.0,0.0,1.0,-2.4211325645446777,2.421127796173096,4.720292054116726e-06,1.87375557422638,0.9254898428916932,0.9254898428916932,0.0,102.58821868896484,109.0,23026.521484375,0.0,1233.46728515625,1.0,283.1499938964844,285.2859802246094,290.55242919921875,292.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17019.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984562873840332,1.0,0.0,0.0,2.577412366867065,2.5774240493774414,4.43262678118117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5263671875,0.0,734.1959838867188,1895.4371337890625,0.0,1598.5919189453125,0.725870668888092,1.0,0.0,3.0,1.0,0.0
12130320,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.5812606811523438,0.4632890522480011,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7970693111419678,0.2589539289474487,0.2464569509029388,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7987729907035828,0.2600972354412079,0.1831686049699783,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7339372038841248,0.2007058262825012,0.1918656229972839,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7393757104873657,0.2053515464067459,0.9320645332336426,286.1134948730469,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4190673828125,286.1143493652344,1.0,0.4628362357616424,1.0,1.0,0.0,1.0,-2.4211325645446777,2.421127796173096,4.720292054116726e-06,1.87375557422638,0.9254898428916932,0.9254898428916932,0.0,102.58821868896484,109.0,23026.521484375,0.0,1233.46728515625,1.0,283.1499938964844,285.2859802246094,290.55242919921875,292.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17019.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984562873840332,1.0,0.0,0.0,2.577412366867065,2.5774240493774414,4.43262678118117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5263671875,0.0,734.1959838867188,1895.4371337890625,0.0,1598.5919189453125,0.725870668888092,1.0,0.0,3.0,1.0,0.0
12130380,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9990000128746032,0.5858545899391174,0.4646750092506408,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7999916672706604,0.2625292539596557,0.2498455047607422,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7996929883956909,0.2617418467998504,0.1843341737985611,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7356089353561401,0.2027883380651474,0.1938616037368774,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7399448156356812,0.2064640074968338,0.9371628165245056,286.1183166503906,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4219055175781,286.1189880371094,1.0,0.4655596315860748,1.0,1.0,0.0,1.0,-2.4367895126342773,2.436784744262696,4.781638381246012e-06,1.8859654664993288,0.9410843849182128,0.9410843849182128,0.0,103.4778823852539,112.0,23592.41015625,0.0,1255.751953125,1.0,283.1499938964844,285.26513671875,290.6279296875,292.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,17668.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064262628555298,1.0,0.0,0.0,2.667292833328247,2.6673054695129395,4.747169555230357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.86474609375,0.0,809.5234985351562,1895.4371337890625,0.0,1661.832763671875,0.7500226497650146,1.0,0.0,3.0,1.0,0.0
12130440,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9990000128746032,0.5858545899391174,0.4646750092506408,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7999916672706604,0.2625292539596557,0.2498455047607422,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7996929883956909,0.2617418467998504,0.1843341737985611,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7356089353561401,0.2027883380651474,0.1938616037368774,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7399448156356812,0.2064640074968338,0.9371628165245056,286.1183166503906,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4219055175781,286.1189880371094,1.0,0.4655596315860748,1.0,1.0,0.0,1.0,-2.4367895126342773,2.436784744262696,4.781638381246012e-06,1.8859654664993288,0.9410843849182128,0.9410843849182128,0.0,103.4778823852539,112.0,23592.41015625,0.0,1255.751953125,1.0,283.1499938964844,285.26513671875,290.6279296875,292.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,17668.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064262628555298,1.0,0.0,0.0,2.667292833328247,2.6673054695129395,4.747169555230357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.86474609375,0.0,809.5234985351562,1895.4371337890625,0.0,1661.832763671875,0.7500226497650146,1.0,0.0,3.0,1.0,0.0
12130500,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.9990000128746032,0.5879102945327759,0.466151088476181,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.8009790182113647,0.2643099427223205,0.2515426874160766,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7996779680252075,0.2625439763069153,0.1849096417427063,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7360386848449707,0.2038034200668335,0.1948447674512863,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7398291826248169,0.2069980949163437,0.9396688938140868,286.1172180175781,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4219665527344,286.1174621582031,1.0,0.4672054946422577,1.0,1.0,0.0,1.0,-2.445484399795532,2.44547963142395,4.815867214347236e-06,1.892737865447998,0.9488560557365416,0.9488560557365416,0.0,104.16870880126952,112.0,23898.845703125,0.0,1269.0565185546875,1.0,283.1499938964844,285.2494506835937,290.66619873046875,292.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18151.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105829119682312,1.0,0.0,0.0,2.723196029663086,2.7232089042663574,4.948244054503448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.861328125,0.0,859.4640502929688,1895.4371337890625,0.0,1695.2515869140625,0.7623656988143921,1.0,0.0,3.0,1.0,0.0
12130560,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9990000128746032,0.5897998213768005,0.4680611789226532,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.8017005324363708,0.2660861313343048,0.2532379329204559,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.799397885799408,0.2633339166641235,0.1854777336120605,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7362370491027832,0.204799398779869,0.1958134919404983,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7394850254058838,0.2075139880180359,0.9421120285987854,286.1209716796875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4211120605469,286.12158203125,1.0,0.4689991474151611,1.0,1.0,0.0,1.0,-2.454596996307373,2.454591989517212,4.851865014643408e-06,1.8998302221298216,0.9566985368728638,0.9566985368728638,0.0,104.99576568603516,115.0,24185.0703125,0.0,1283.5213623046875,1.0,283.1499938964844,285.2409362792969,290.70361328125,292.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18469.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148166298866272,1.0,0.0,0.0,2.7661352157592773,2.766148567199707,5.105521836412663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.83154296875,0.0,898.752197265625,1895.4371337890625,0.0,1729.5870361328125,0.7766627669334412,1.0,0.0,3.0,1.0,0.0
12130620,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9990000128746032,0.5931110382080078,0.4729025363922119,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.8025301098823547,0.26962810754776,0.2566309571266174,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.7982337474822998,0.2648836672306061,0.1866017132997512,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7360925078392029,0.2067412286996841,0.1977134943008422,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.738263726234436,0.2084901183843612,0.946815013885498,286.1229553222656,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4171447753906,286.1235656738281,1.0,0.4729292392730713,1.0,1.0,0.0,1.0,-2.4737722873687744,2.4737675189971924,4.928025191475172e-06,1.914733648300171,0.97233384847641,0.97233384847641,0.0,106.97648620605467,118.0,24792.927734375,0.0,1315.2867431640625,1.0,283.1499938964844,285.2156066894531,290.777099609375,292.3896484375,293.1499938964844,293.1499938964844,283.1499938964844,19381.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236657738685608,1.0,0.0,0.0,2.8704819679260254,2.8704965114593506,5.497977895174699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.30078125,0.0,1000.2454223632812,1895.4371337890625,0.0,1802.2877197265625,0.8048343062400818,1.0,0.0,3.0,1.0,0.0
12130680,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9990000128746032,0.5931110382080078,0.4729025363922119,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.8025301098823547,0.26962810754776,0.2566309571266174,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.7982337474822998,0.2648836672306061,0.1866017132997512,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7360925078392029,0.2067412286996841,0.1977134943008422,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.738263726234436,0.2084901183843612,0.946815013885498,286.1229553222656,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4171447753906,286.1235656738281,1.0,0.4729292392730713,1.0,1.0,0.0,1.0,-2.4737722873687744,2.4737675189971924,4.928025191475172e-06,1.914733648300171,0.97233384847641,0.97233384847641,0.0,106.97648620605467,118.0,24792.927734375,0.0,1315.2867431640625,1.0,283.1499938964844,285.2156066894531,290.777099609375,292.3896484375,293.1499938964844,293.1499938964844,283.1499938964844,19381.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236657738685608,1.0,0.0,0.0,2.8704819679260254,2.8704965114593506,5.497977895174699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.30078125,0.0,1000.2454223632812,1895.4371337890625,0.0,1802.2877197265625,0.8048343062400818,1.0,0.0,3.0,1.0,0.0
12130740,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9990000128746032,0.5958588123321533,0.4787699580192566,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8027531504631042,0.2731614708900451,0.2600260376930237,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.796481192111969,0.2664018869400024,0.1877107620239257,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.735419750213623,0.2086358517408371,0.1995759904384613,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.7365100979804993,0.2093933522701263,0.9512444138526917,286.125244140625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.41082763671875,286.1258544921875,1.0,0.4771877229213714,1.0,1.0,0.0,1.0,-2.493792057037353,2.4937870502471924,5.008134394302033e-06,1.930265545845032,0.9880010485649108,0.9880010485649108,0.0,109.29421997070312,121.0,25407.404296875,0.0,1349.9854736328125,1.0,283.1499938964844,285.1904602050781,290.8467712402344,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,20372.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732798159122467,1.0,0.0,0.0,2.9777672290802,2.9777824878692627,5.916635359426436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4609375,0.0,1112.5826416015625,1895.4371337890625,0.0,1878.5732421875,0.8338305354118347,1.0,0.0,3.0,1.0,0.0
12130800,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9990000128746032,0.5958588123321533,0.4787699580192566,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8027531504631042,0.2731614708900451,0.2600260376930237,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.796481192111969,0.2664018869400024,0.1877107620239257,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.735419750213623,0.2086358517408371,0.1995759904384613,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.7365100979804993,0.2093933522701263,0.9512444138526917,286.125244140625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.41082763671875,286.1258544921875,1.0,0.4771877229213714,1.0,1.0,0.0,1.0,-2.493792057037353,2.4937870502471924,5.008134394302033e-06,1.930265545845032,0.9880010485649108,0.9880010485649108,0.0,109.29421997070312,121.0,25407.404296875,0.0,1349.9854736328125,1.0,283.1499938964844,285.1904602050781,290.8467712402344,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,20372.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732798159122467,1.0,0.0,0.0,2.9777672290802,2.9777824878692627,5.916635359426436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4609375,0.0,1112.5826416015625,1895.4371337890625,0.0,1878.5732421875,0.8338305354118347,1.0,0.0,3.0,1.0,0.0
12130860,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.9990000128746032,0.5981166362762451,0.4853367805480957,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8025792837142944,0.2766925692558288,0.2634258270263672,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.7943542003631592,0.2678970694541931,0.1888087838888168,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7344041466712952,0.2104943841695785,0.2014108598232269,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7344048619270325,0.2102302014827728,0.9554093480110168,286.1282958984375,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.4029235839844,286.12896728515625,1.0,0.4816573858261108,1.0,1.0,0.0,1.0,-2.514294385910034,2.514289379119873,5.090823833597824e-06,1.9461541175842283,1.0,1.0,0.0,111.85457611083984,109.0,26020.77734375,0.0,1386.842041015625,1.0,283.1499938964844,285.16650390625,290.9120178222656,292.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,21462.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420156598091125,1.0,0.0,0.0,3.085524797439575,3.085541248321533,6.352598234116158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.658203125,0.0,1234.2200927734375,1895.4371337890625,0.0,1956.783447265625,0.863003671169281,1.0,0.0,3.0,1.0,0.0
12130920,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.9990000128746032,0.5981166362762451,0.4853367805480957,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8025792837142944,0.2766925692558288,0.2634258270263672,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.7943542003631592,0.2678970694541931,0.1888087838888168,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7344041466712952,0.2104943841695785,0.2014108598232269,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7344048619270325,0.2102302014827728,0.9554093480110168,286.1282958984375,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.4029235839844,286.12896728515625,1.0,0.4816573858261108,1.0,1.0,0.0,1.0,-2.514294385910034,2.514289379119873,5.090823833597824e-06,1.9461541175842283,1.0,1.0,0.0,111.85457611083984,109.0,26020.77734375,0.0,1386.842041015625,1.0,283.1499938964844,285.16650390625,290.9120178222656,292.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,21462.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420156598091125,1.0,0.0,0.0,3.085524797439575,3.085541248321533,6.352598234116158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.658203125,0.0,1234.2200927734375,1895.4371337890625,0.0,1956.783447265625,0.863003671169281,1.0,0.0,3.0,1.0,0.0
12130980,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.9990000128746032,0.6012849807739258,0.4799281358718872,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.8089889287948608,0.2801953852176666,0.2666731774806976,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7988198399543762,0.2693419158458709,0.1897795647382736,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7388267517089844,0.2122924178838729,0.2030620574951172,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.737717866897583,0.2109893262386322,0.9585959315299988,286.12646484375,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.399658203125,286.1264953613281,1.0,0.4807703197002411,1.0,1.0,0.0,1.0,-2.518697500228882,2.5186924934387207,5.109195171826286e-06,1.949832797050476,1.0,1.0,0.0,110.46622467041016,112.0,26486.203125,0.0,1386.4974365234375,1.0,283.1499938964844,285.140380859375,290.970458984375,292.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,22833.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508538365364075,1.0,0.0,0.0,3.182807922363281,3.1828255653381348,6.759494226571405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.158203125,0.0,1354.647216796875,1895.4371337890625,0.0,2032.8427734375,0.8899091482162476,1.0,0.0,3.0,1.0,0.0
