time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.9990000128746032,0.6012849807739258,0.4799281358718872,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.8089889287948608,0.2801953852176666,0.2666731774806976,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7988198399543762,0.2693419158458709,0.1897795647382736,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7388267517089844,0.2122924178838729,0.2030620574951172,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.737717866897583,0.2109893262386322,0.9585959315299988,286.12646484375,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.399658203125,286.1264953613281,1.0,0.4807703197002411,1.0,1.0,0.0,1.0,-2.518697500228882,2.5186924934387207,5.109195171826286e-06,1.949832797050476,1.0,1.0,0.0,110.46622467041016,112.0,26486.203125,0.0,1386.4974365234375,1.0,283.1499938964844,285.140380859375,290.970458984375,292.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,22833.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508538365364075,1.0,0.0,0.0,3.182807922363281,3.1828255653381348,6.759494226571405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.158203125,0.0,1354.647216796875,1895.4371337890625,0.0,2032.8427734375,0.8899091482162476,1.0,0.0,3.0,1.0,0.0
12131100,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.9990000128746032,0.6036629676818848,0.4781076908111572,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.8116249442100525,0.2819561958312988,0.2683056592941284,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.8005618453025818,0.2700622677803039,0.1902645379304886,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7406372427940369,0.2131900042295456,0.2038860023021698,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7389752268791199,0.2113784551620483,0.9602051973342896,286.1229248046875,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4020690917969,286.1230773925781,1.0,0.481131762266159,1.0,1.0,0.0,1.0,-2.52196741104126,2.521962404251098,5.122232778376201e-06,1.9522454738616943,1.0,1.0,0.0,110.05380249023438,112.0,26723.759765625,0.0,1388.911376953125,1.0,283.1499938964844,285.1251525878906,290.9962158203125,292.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,23600.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547735571861267,1.0,0.0,0.0,3.2358508110046387,3.2358689308166504,6.986671792219568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.533203125,0.0,1423.509765625,1895.4371337890625,0.0,2066.889404296875,0.9018121361732484,1.0,0.0,3.0,1.0,0.0
12131160,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.9990000128746032,0.6060155034065247,0.4774873852729797,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.813584566116333,0.2837297022342682,0.2699622511863708,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.801633894443512,0.2707866132259369,0.1907611340284347,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7418928146362305,0.214090958237648,0.2047267258167266,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.7396893501281738,0.2117795795202255,0.9619373679161072,286.12664794921875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4043884277344,286.12725830078125,1.0,0.4817991852760315,1.0,1.0,0.0,1.0,-2.5268986225128174,2.526893615722656,5.142246664036065e-06,1.9560465812683103,1.0,1.0,0.0,110.04308319091795,115.0,26953.62109375,0.0,1395.1856689453125,1.0,283.1499938964844,285.1190490722656,291.0206298828125,292.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,24141.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583703994750977,1.0,0.0,0.0,3.272702932357788,3.272721529006958,7.14671557489055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.78955078125,0.0,1472.70166015625,1895.4371337890625,0.0,2098.29443359375,0.9148077964782716,1.0,0.0,3.0,1.0,0.0
12131220,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9990000128746032,0.6103911995887756,0.4782266914844513,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8164121508598328,0.2873125076293945,0.2733330726623535,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.802671492099762,0.2722456157207489,0.1917793899774551,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.7434736490249634,0.2158991694450378,0.2064383774995803,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.7402137517929077,0.2125986516475677,0.9656180739402772,286.1336364746094,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4073181152344,286.13446044921875,1.0,0.4839398562908172,1.0,1.0,0.0,1.0,-2.539536476135254,2.5395312309265137,5.193756351218326e-06,1.9658068418502808,1.0,1.0,0.0,110.67766571044922,118.0,27446.7421875,0.0,1414.22607421875,1.0,283.1499938964844,285.1044616699219,291.0689392089844,292.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,25399.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652876973152161,1.0,0.0,0.0,3.3569107055664062,3.356930017471313,7.519221867369197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.93017578125,0.0,1589.3314208984375,1895.4371337890625,0.0,2159.109375,0.9381488561630248,1.0,0.0,3.0,1.0,0.0
12131280,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9990000128746032,0.6103911995887756,0.4782266914844513,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8164121508598328,0.2873125076293945,0.2733330726623535,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.802671492099762,0.2722456157207489,0.1917793899774551,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.7434736490249634,0.2158991694450378,0.2064383774995803,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.7402137517929077,0.2125986516475677,0.9656180739402772,286.1336364746094,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4073181152344,286.13446044921875,1.0,0.4839398562908172,1.0,1.0,0.0,1.0,-2.539536476135254,2.5395312309265137,5.193756351218326e-06,1.9658068418502808,1.0,1.0,0.0,110.67766571044922,118.0,27446.7421875,0.0,1414.22607421875,1.0,283.1499938964844,285.1044616699219,291.0689392089844,292.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,25399.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652876973152161,1.0,0.0,0.0,3.3569107055664062,3.356930017471313,7.519221867369197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.93017578125,0.0,1589.3314208984375,1895.4371337890625,0.0,2159.109375,0.9381488561630248,1.0,0.0,3.0,1.0,0.0
12131340,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9990000128746032,0.61420738697052,0.4810105264186859,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8181406855583191,0.2909384667873382,0.2767687737941742,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8025684356689453,0.2737166583538055,0.1928234696388244,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7440800070762634,0.2177119702100753,0.2081784009933471,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7397841215133667,0.2134168744087219,0.9694333076477052,286.14410400390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40740966796875,286.1450500488281,1.0,0.4868948757648468,1.0,1.0,0.0,1.0,-2.554936647415161,2.554931402206421,5.256900749373017e-06,1.977712631225586,1.0,1.0,0.0,111.99079132080078,121.0,27949.44921875,0.0,1440.0042724609375,1.0,283.1499938964844,285.0938720703125,291.1146850585937,292.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,26620.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722856998443604,1.0,0.0,0.0,3.436624050140381,3.4366443157196045,7.88056468081777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.248046875,0.0,1705.262451171875,1895.4371337890625,0.0,2221.16259765625,0.9602577686309814,1.0,0.0,3.0,1.0,0.0
12131400,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9990000128746032,0.61420738697052,0.4810105264186859,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8181406855583191,0.2909384667873382,0.2767687737941742,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8025684356689453,0.2737166583538055,0.1928234696388244,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7440800070762634,0.2177119702100753,0.2081784009933471,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7397841215133667,0.2134168744087219,0.9694333076477052,286.14410400390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40740966796875,286.1450500488281,1.0,0.4868948757648468,1.0,1.0,0.0,1.0,-2.554936647415161,2.554931402206421,5.256900749373017e-06,1.977712631225586,1.0,1.0,0.0,111.99079132080078,121.0,27949.44921875,0.0,1440.0042724609375,1.0,283.1499938964844,285.0938720703125,291.1146850585937,292.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,26620.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722856998443604,1.0,0.0,0.0,3.436624050140381,3.4366443157196045,7.88056468081777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.248046875,0.0,1705.262451171875,1895.4371337890625,0.0,2221.16259765625,0.9602577686309814,1.0,0.0,3.0,1.0,0.0
12131460,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.9990000128746032,0.617470383644104,0.4852768778800964,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8190909624099731,0.294598251581192,0.2802551984786987,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8016510605812073,0.2751937210559845,0.1938852667808532,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7439795136451721,0.2195226401090622,0.2099348455667495,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7386572957038879,0.2142147868871688,0.9732565879821776,286.1566467285156,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4049987792969,286.1576538085937,1.0,0.4904232323169708,1.0,1.0,0.0,1.0,-2.572230577468872,2.572225332260132,5.328281531546963e-06,1.991088509559632,1.0,1.0,0.0,113.80265045166016,124.0,28454.33203125,0.0,1470.7623291015625,1.0,283.1499938964844,285.0859680175781,291.1554260253906,292.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,27812.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795796394348145,1.0,0.0,0.0,3.51274847984314,3.51276969909668,8.233555490733124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.69140625,0.0,1821.111083984375,1895.4371337890625,0.0,2286.366943359375,0.9813819527626038,1.0,0.0,3.0,1.0,0.0
12131520,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.9990000128746032,0.617470383644104,0.4852768778800964,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8190909624099731,0.294598251581192,0.2802551984786987,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8016510605812073,0.2751937210559845,0.1938852667808532,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7439795136451721,0.2195226401090622,0.2099348455667495,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7386572957038879,0.2142147868871688,0.9732565879821776,286.1566467285156,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4049987792969,286.1576538085937,1.0,0.4904232323169708,1.0,1.0,0.0,1.0,-2.572230577468872,2.572225332260132,5.328281531546963e-06,1.991088509559632,1.0,1.0,0.0,113.80265045166016,124.0,28454.33203125,0.0,1470.7623291015625,1.0,283.1499938964844,285.0859680175781,291.1554260253906,292.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,27812.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795796394348145,1.0,0.0,0.0,3.51274847984314,3.51276969909668,8.233555490733124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.69140625,0.0,1821.111083984375,1895.4371337890625,0.0,2286.366943359375,0.9813819527626038,1.0,0.0,3.0,1.0,0.0
12131580,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.9990000128746032,0.6202278137207031,0.4906055033206939,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.819496214389801,0.2982825040817261,0.2837790250778198,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.8001664876937866,0.2766701281070709,0.1949569880962371,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7433797717094421,0.2213245779275894,0.2116970270872116,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.737036406993866,0.2149811685085296,0.977008581161499,286.170166015625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.40057373046875,286.17120361328125,1.0,0.4943476021289825,1.0,1.0,0.0,1.0,-2.590780019760132,2.5907745361328125,5.405389401857974e-06,2.005439043045044,1.0,1.0,0.0,115.98143768310548,127.0,28955.158203125,0.0,1505.2064208984375,1.0,283.1499938964844,285.0797424316406,291.1894226074219,293.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,28984.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871257662773132,1.0,0.0,0.0,3.5859591960906982,3.5859813690185547,8.580329904361861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.44140625,0.0,1937.3648681640625,1895.4371337890625,0.0,2354.34814453125,1.0,1.0,0.0,3.0,1.0,0.0
12131640,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.9990000128746032,0.6202278137207031,0.4906055033206939,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.819496214389801,0.2982825040817261,0.2837790250778198,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.8001664876937866,0.2766701281070709,0.1949569880962371,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7433797717094421,0.2213245779275894,0.2116970270872116,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.737036406993866,0.2149811685085296,0.977008581161499,286.170166015625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.40057373046875,286.17120361328125,1.0,0.4943476021289825,1.0,1.0,0.0,1.0,-2.590780019760132,2.5907745361328125,5.405389401857974e-06,2.005439043045044,1.0,1.0,0.0,115.98143768310548,127.0,28955.158203125,0.0,1505.2064208984375,1.0,283.1499938964844,285.0797424316406,291.1894226074219,293.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,28984.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871257662773132,1.0,0.0,0.0,3.5859591960906982,3.5859813690185547,8.580329904361861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.44140625,0.0,1937.3648681640625,1895.4371337890625,0.0,2354.34814453125,1.0,1.0,0.0,3.0,1.0,0.0
12131700,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.9990000128746032,0.621457576751709,0.4935575425624847,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8195578455924988,0.300141304731369,0.285554975271225,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7992804050445557,0.2774171233177185,0.1954973191022873,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.7429507970809937,0.2222282439470291,0.2125801742076873,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7360981106758118,0.2153582125902176,0.9788549542427064,286.18426513671875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3979187011719,286.1861877441406,1.0,0.4964167475700378,1.0,1.0,0.0,1.0,-2.6003897190093994,2.60038423538208,5.445554961625021e-06,2.012873649597168,1.0,1.0,0.0,117.17466735839844,127.0,29165.8359375,0.0,1523.511474609375,1.0,283.1499938964844,285.0879211425781,291.2027893066406,293.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,29113.57421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908344268798828,1.0,0.0,0.0,3.593947649002075,3.593969821929932,8.618601441412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.39892578125,0.0,1950.34130859375,1895.4371337890625,0.0,2387.939208984375,1.0,1.0,0.0,3.0,1.0,0.0
12131760,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9990000128746032,0.6226455569267273,0.4966218173503876,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8195812702178955,0.3020305335521698,0.2873539924621582,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7983605265617371,0.278190940618515,0.1960517913103103,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7424872517585754,0.2231490015983581,0.2134752422571182,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.7351256012916565,0.215747058391571,0.980732560157776,286.2041931152344,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3954162597656,286.2061462402344,1.0,0.4985432922840118,1.0,1.0,0.0,1.0,-2.6102309226989746,2.610225439071656,5.48684010936995e-06,2.020486354827881,1.0,1.0,0.0,118.4153289794922,130.0,29376.533203125,0.0,1542.467041015625,1.0,283.1499938964844,285.1019287109375,291.2135009765625,293.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943673729896545,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.06494140625,0.0,1950.328857421875,1895.4371337890625,0.0,2420.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
12131820,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.9990000128746032,0.6239614486694336,0.5002522468566895,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.819592297077179,0.3042455315589905,0.2894670367240906,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7972910404205322,0.2791122794151306,0.1967149525880813,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7419387102127075,0.2242310792207718,0.2145297229290008,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7339905500411987,0.2162095755338668,0.982973337173462,286.2269592285156,284.95001220703125,297.4067687988281,288.1889953613281,297.4044494628906,297.39263916015625,286.2288818359375,1.0,0.5010616779327393,1.0,1.0,0.0,1.0,-2.621888399124145,2.621882915496826,5.5359487305395305e-06,2.029505014419556,1.0,1.0,0.0,119.89409637451172,130.0,29617.41015625,0.0,1565.1290283203125,1.0,283.1499938964844,285.1179504394531,291.2238464355469,293.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983376979827881,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.3818359375,0.0,1950.328857421875,1895.4371337890625,0.0,2456.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
12131880,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.9990000128746032,0.6248801350593567,0.5029630661010742,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.8195888996124268,0.3058825433254242,0.2910318076610565,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.7965020537376404,0.2797984182834625,0.1972111612558365,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.7415285110473633,0.2250312119722366,0.2153117805719375,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.7331525683403015,0.2165533751249313,0.9846482872962952,286.2433776855469,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3906555175781,286.2452392578125,1.0,0.5029388666152954,1.0,1.0,0.0,1.0,-2.6305742263793945,2.630568742752075,5.572682312049437e-06,2.0362250804901123,1.0,1.0,0.0,121.00392150878906,133.0,29791.484375,0.0,1582.1683349609375,1.0,283.1499938964844,285.1295471191406,291.2300720214844,293.1596984863281,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012117147445679,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.8876953125,0.0,1950.328857421875,1895.4371337890625,0.0,2482.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
12131940,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.9990000128746032,0.6259521245956421,0.5063585042953491,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.8195692300796509,0.3079115450382232,0.2929741144180298,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.7955206632614136,0.2806519865989685,0.1978306472301483,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.7410116791725159,0.2260223925113678,0.216282844543457,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7321109175682068,0.2169795632362365,0.9867354035377502,286.26318359375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.38818359375,286.2650146484375,1.0,0.5052826404571533,1.0,1.0,0.0,1.0,-2.641407251358032,2.641401529312134,5.618667728413129e-06,2.044607400894165,1.0,1.0,0.0,122.40003204345705,133.0,30002.478515625,0.0,1603.615478515625,1.0,283.1499938964844,285.14361572265625,291.23602294921875,293.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047327399253845,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.45947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2514.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
12132000,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28131103515625,0.9990000128746032,0.6268803477287292,0.5095447897911072,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.8195359110832214,0.3097950220108032,0.2947794497013092,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.7946043610572815,0.2814456224441528,0.198408231139183,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.7405230402946472,0.2269411832094192,0.2171849012374878,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.7311391234397888,0.2173735052347183,0.9886741042137146,286.28106689453125,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.38592529296875,286.2828674316406,1.0,0.507472574710846,1.0,1.0,0.0,1.0,-2.651512861251831,2.6515071392059326,5.661737759510288e-06,2.0524275302886963,1.0,1.0,0.0,123.71569061279295,121.0,30193.61328125,0.0,1623.8258056640625,1.0,283.1499938964844,285.1563415527344,291.23974609375,293.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079849481582642,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3505859375,0.0,1950.328857421875,1895.4371337890625,0.0,2544.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
12132060,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9990000128746032,0.6295580267906189,0.5061445236206055,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8243827819824219,0.3136495649814605,0.2983940541744232,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.7979243993759155,0.2830148637294769,0.1994930654764175,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.7439154386520386,0.2287760376930236,0.2189024090766906,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.7333900928497314,0.2181138396263122,0.9919174909591676,286.2965087890625,284.95001220703125,297.6420593261719,288.2116394042969,297.55596923828125,297.3841247558594,286.2962646484375,1.0,0.506579577922821,0.7569599151611328,0.7569599151611328,0.4000000059604645,1.0,-2.6590468883514404,1.761944055557251,0.8971030116081238,1.1647279262542725,1.0,1.0,0.0,122.47917938232422,124.0,30306.3984375,0.0,1625.156005859375,1.0,283.1499938964844,285.1656799316406,291.2403564453125,293.2130432128906,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139396905899048,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.59814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2599.519775390625,1.0,1.0,0.0,3.0,1.0,0.0
12132120,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9990000128746032,0.6295580267906189,0.5061445236206055,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8243827819824219,0.3136495649814605,0.2983940541744232,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.7979243993759155,0.2830148637294769,0.1994930654764175,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.7439154386520386,0.2287760376930236,0.2189024090766906,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.7333900928497314,0.2181138396263122,0.9919174909591676,286.2965087890625,284.95001220703125,297.6420593261719,288.2116394042969,297.55596923828125,297.3841247558594,286.2962646484375,1.0,0.506579577922821,0.7569599151611328,0.7569599151611328,0.4000000059604645,1.0,-2.6590468883514404,1.761944055557251,0.8971030116081238,1.1647279262542725,1.0,1.0,0.0,122.47917938232422,124.0,30306.3984375,0.0,1625.156005859375,1.0,283.1499938964844,285.1656799316406,291.2403564453125,293.2130432128906,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139396905899048,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.59814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2599.519775390625,1.0,1.0,0.0,3.0,1.0,0.0
12132180,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9990000128746032,0.6326999664306641,0.5046529769897461,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8280653357505798,0.3172054588794708,0.3018132150173187,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.7999916076660156,0.2842477858066559,0.2004113495349884,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.746286153793335,0.2303786724805832,0.2204661667346954,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.7346632480621338,0.2186610549688339,0.9945660829544068,286.2206115722656,284.95001220703125,297.73162841796875,288.21734619140625,297.5189208984375,297.3831481933594,286.2200622558594,1.0,0.5075619220733643,0.5139198303222656,0.5139198303222656,0.800000011920929,1.0,-2.667509078979492,1.0354440212249756,1.6320650577545166,0.437335729598999,1.0,1.0,0.0,122.12761688232422,127.0,30515.83984375,0.0,1634.6474609375,1.0,283.0528259277344,285.0832214355469,291.2489624023437,293.24853515625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216668963432312,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5537109375,0.0,1950.328857421875,1895.4371337890625,0.0,2671.01904296875,1.0,1.0,0.0,3.0,1.0,0.0
12132240,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9990000128746032,0.6326999664306641,0.5046529769897461,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8280653357505798,0.3172054588794708,0.3018132150173187,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.7999916076660156,0.2842477858066559,0.2004113495349884,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.746286153793335,0.2303786724805832,0.2204661667346954,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.7346632480621338,0.2186610549688339,0.9945660829544068,286.2206115722656,284.95001220703125,297.73162841796875,288.21734619140625,297.5189208984375,297.3831481933594,286.2200622558594,1.0,0.5075619220733643,0.5139198303222656,0.5139198303222656,0.800000011920929,1.0,-2.667509078979492,1.0354440212249756,1.6320650577545166,0.437335729598999,1.0,1.0,0.0,122.12761688232422,127.0,30515.83984375,0.0,1634.6474609375,1.0,283.0528259277344,285.0832214355469,291.2489624023437,293.24853515625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216668963432312,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5537109375,0.0,1950.328857421875,1895.4371337890625,0.0,2671.01904296875,1.0,1.0,0.0,3.0,1.0,0.0
12132300,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.9990000128746032,0.6335428357124329,0.5050353407859802,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.829204261302948,0.3187238276004791,0.303381472826004,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.8002543449401855,0.2845863699913025,0.2007553726434707,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7468262910842896,0.2309739738702774,0.2211369574069976,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.7346857786178589,0.2187393009662628,0.9954183101654052,286.0574035644531,284.95001220703125,297.77545166015625,288.2201538085937,297.4937438964844,297.3785705566406,286.04541015625,1.0,0.5084876418113708,0.392399787902832,0.392399787902832,1.0,1.0,-2.6720945835113525,0.7676920890808105,1.9044023752212524,0.1688254028558731,1.0,1.0,0.0,122.36173248291016,127.0,31098.470703125,0.0,1643.2528076171875,1.0,282.8018493652344,284.8914489746094,291.2977600097656,293.40380859375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317908048629761,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.92529296875,0.0,1950.328857421875,1895.4371337890625,0.0,2765.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9990000128746032,0.6336190700531006,0.5069575905799866,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8293231725692749,0.3199870586395263,0.3046768307685852,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7993910312652588,0.2846577167510986,0.2008861154317855,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.7464180588722229,0.2313608080148697,0.2215964496135711,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7337923645973206,0.2186022251844406,0.995278000831604,285.9966735839844,284.95001220703125,297.8186340332031,288.2229309082031,297.50152587890625,297.3694763183594,285.9952697753906,1.0,0.5095402002334595,0.4117901027202606,0.4117901027202606,1.0,1.0,-2.676504850387573,0.7928031086921692,1.8837018013000488,0.1928900480270385,1.0,1.0,0.0,123.09473419189452,130.0,31188.845703125,0.0,1652.79248046875,1.0,282.7585754394531,284.8357238769531,291.2787780761719,293.3460693359375,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366755843162537,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.88671875,0.0,1950.328857421875,1895.4371337890625,0.0,2810.671630859375,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.9990000128746032,0.6320622563362122,0.5129155516624451,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.8281621932983398,0.3220982253551483,0.3068702518939972,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7961421012878418,0.2843858301639557,0.2008488178253173,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.7442755103111267,0.2317690551280975,0.2221717536449432,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.7306819558143616,0.2179203033447265,0.9931958317756652,285.7746276855469,284.95001220703125,297.9031677246094,288.2284545898437,297.52569580078125,297.3428649902344,285.7731018066406,1.0,0.5119212865829468,0.4505707025527954,0.4505707025527954,1.0,1.0,-2.684446334838867,0.8815880417823792,1.802858233451844,0.2798295617103576,1.0,1.0,0.0,125.18827056884766,118.0,31952.5,0.0,1673.3975830078125,1.0,282.4587097167969,284.5867614746094,291.2791442871094,293.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500357270240784,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.3642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2935.605224609375,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.9990000128746032,0.6320622563362122,0.5129155516624451,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.8281621932983398,0.3220982253551483,0.3068702518939972,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7961421012878418,0.2843858301639557,0.2008488178253173,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.7442755103111267,0.2317690551280975,0.2221717536449432,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.7306819558143616,0.2179203033447265,0.9931958317756652,285.7746276855469,284.95001220703125,297.9031677246094,288.2284545898437,297.52569580078125,297.3428649902344,285.7731018066406,1.0,0.5119212865829468,0.4505707025527954,0.4505707025527954,1.0,1.0,-2.684446334838867,0.8815880417823792,1.802858233451844,0.2798295617103576,1.0,1.0,0.0,125.18827056884766,118.0,31952.5,0.0,1673.3975830078125,1.0,282.4587097167969,284.5867614746094,291.2791442871094,293.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500357270240784,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.3642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2935.605224609375,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9990000128746032,0.6298489570617676,0.5085071325302124,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8317288160324097,0.3237386047840118,0.3084691166877746,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7978679537773132,0.2836653292179107,0.2003829777240753,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.7463422417640686,0.2317560911178589,0.2222025543451309,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7315205931663513,0.2167830914258957,0.9883320927619934,285.5408935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.5506896972656,297.3117980957031,285.5384826660156,1.0,0.5090593695640564,0.4893513023853302,0.4893513023853302,1.0,1.0,-2.6747264862060547,0.953687310218811,1.7210391759872437,0.3543083965778351,1.0,1.0,0.0,123.53592681884766,121.0,32552.76171875,0.0,1651.4942626953125,1.0,282.15869140625,284.32763671875,291.2733154296875,293.43426513671875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609640002250671,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.36181640625,0.0,1950.328857421875,1895.4371337890625,0.0,3038.046630859375,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9990000128746032,0.6298489570617676,0.5085071325302124,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8317288160324097,0.3237386047840118,0.3084691166877746,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7978679537773132,0.2836653292179107,0.2003829777240753,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.7463422417640686,0.2317560911178589,0.2222025543451309,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7315205931663513,0.2167830914258957,0.9883320927619934,285.5408935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.5506896972656,297.3117980957031,285.5384826660156,1.0,0.5090593695640564,0.4893513023853302,0.4893513023853302,1.0,1.0,-2.6747264862060547,0.953687310218811,1.7210391759872437,0.3543083965778351,1.0,1.0,0.0,123.53592681884766,121.0,32552.76171875,0.0,1651.4942626953125,1.0,282.15869140625,284.32763671875,291.2733154296875,293.43426513671875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609640002250671,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.36181640625,0.0,1950.328857421875,1895.4371337890625,0.0,3038.046630859375,1.0,1.0,0.0,3.0,1.0,0.0
12132660,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9990000128746032,0.6279516220092773,0.5080304145812988,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8330663442611694,0.3250582218170166,0.3097746670246124,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.7972202897071838,0.2826560735702514,0.199721872806549,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7463333606719971,0.2314713597297668,0.2219859212636947,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.730344295501709,0.2153720408678054,0.9822615385055542,285.3022155761719,284.95001220703125,298.0647277832031,288.2391967773437,297.5611572265625,297.28570556640625,285.29998779296875,1.0,0.5081111192703247,0.4854121506214142,0.4854121506214142,1.0,1.0,-2.66736102104187,0.9459906220436096,1.7213703393936155,0.3481181263923645,1.0,1.0,0.0,123.12662506103516,124.0,33132.625,0.0,1639.1246337890625,1.0,281.85870361328125,284.06591796875,291.26763916015625,293.4627990722656,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695284128189087,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.64453125,0.0,1950.328857421875,1895.4371337890625,0.0,3118.38671875,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9990000128746032,0.6279516220092773,0.5080304145812988,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8330663442611694,0.3250582218170166,0.3097746670246124,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.7972202897071838,0.2826560735702514,0.199721872806549,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7463333606719971,0.2314713597297668,0.2219859212636947,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.730344295501709,0.2153720408678054,0.9822615385055542,285.3022155761719,284.95001220703125,298.0647277832031,288.2391967773437,297.5611572265625,297.28570556640625,285.29998779296875,1.0,0.5081111192703247,0.4854121506214142,0.4854121506214142,1.0,1.0,-2.66736102104187,0.9459906220436096,1.7213703393936155,0.3481181263923645,1.0,1.0,0.0,123.12662506103516,124.0,33132.625,0.0,1639.1246337890625,1.0,281.85870361328125,284.06591796875,291.26763916015625,293.4627990722656,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695284128189087,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.64453125,0.0,1950.328857421875,1895.4371337890625,0.0,3118.38671875,1.0,1.0,0.0,3.0,1.0,0.0
12132780,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9990000128746032,0.624634861946106,0.5112122893333435,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8324020504951477,0.3261996805667877,0.3109174072742462,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7944758534431458,0.2815032601356506,0.1989637613296508,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7444903254508972,0.2310323268175125,0.2216366976499557,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7274027466773987,0.2138047814369201,0.9755574464797974,285.0924072265625,284.95001220703125,298.1418151855469,288.2444763183594,297.5674133300781,297.2569274902344,285.0906982421875,1.0,0.5081804394721985,0.4814729988574981,0.4814729988574981,1.0,1.0,-2.663168668746948,0.937007486820221,1.7261613607406616,0.340030312538147,1.0,1.0,0.0,123.9379425048828,112.0,33922.94921875,0.0,1636.86962890625,1.0,281.5587463378906,283.8179626464844,291.2705993652344,293.5081787109375,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774721026420593,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.12060546875,0.0,1950.328857421875,1895.4371337890625,0.0,3192.8857421875,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9990000128746032,0.624634861946106,0.5112122893333435,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8324020504951477,0.3261996805667877,0.3109174072742462,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7944758534431458,0.2815032601356506,0.1989637613296508,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7444903254508972,0.2310323268175125,0.2216366976499557,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7274027466773987,0.2138047814369201,0.9755574464797974,285.0924072265625,284.95001220703125,298.1418151855469,288.2444763183594,297.5674133300781,297.2569274902344,285.0906982421875,1.0,0.5081804394721985,0.4814729988574981,0.4814729988574981,1.0,1.0,-2.663168668746948,0.937007486820221,1.7261613607406616,0.340030312538147,1.0,1.0,0.0,123.9379425048828,112.0,33922.94921875,0.0,1636.86962890625,1.0,281.5587463378906,283.8179626464844,291.2705993652344,293.5081787109375,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774721026420593,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.12060546875,0.0,1950.328857421875,1895.4371337890625,0.0,3192.8857421875,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.6227267980575562,0.5089393854141235,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8339903354644775,0.3267401754856109,0.3114345073699951,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7951297760009766,0.2809112668037414,0.1985544562339782,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7452903985977173,0.2307846397161483,0.2214029431343078,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7275638580322266,0.2129953950643539,0.9719173312187196,284.9441223144531,284.95001220703125,298.1794128417969,288.2471008300781,297.57080078125,297.24395751953125,284.9330749511719,1.0,0.5063106417655945,0.4795034229755401,0.4795034229755401,1.0,1.0,-2.6559269428253174,0.9303652048110962,1.7255617380142212,0.3351765275001526,0.9996233582496644,0.9996233582496644,0.0,123.00462341308594,112.0,34638.1640625,0.0,1622.3629150390625,1.0,281.3028259277344,283.62713623046875,291.3013000488281,293.6333312988281,293.1499938964844,293.1499938964844,281.25,29116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842638731002808,1.0,0.0,0.0,3.593923330307007,3.5939457416534424,8.618484912403801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.728515625,0.0,1950.3304443359373,1895.4371337890625,0.0,3256.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
