time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6211722493171692,0.5041876435279846,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8367652893066406,0.3272098004817962,0.3118239343166351,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7970069646835327,0.2802563309669494,0.1980566382408142,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7471489906311035,0.2304830700159073,0.2210662513971328,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7287251949310303,0.2121416926383972,0.967835545539856,284.88262939453125,284.95001220703125,298.2164001464844,288.2497253417969,297.5762939453125,297.2330017089844,284.8800964355469,1.0,0.5035433769226074,0.4795162379741668,0.4795162379741668,1.0,1.0,-2.6447830200195312,0.9256080389022828,1.719174861907959,0.3329647183418274,0.998508095741272,0.998508095741272,0.0,121.19210052490234,100.0,34628.484375,0.0,1598.4676513671875,1.0,281.2587890625,283.5660095214844,291.2789001464844,293.56256103515625,293.1499938964844,293.1499938964844,280.95001220703125,29157.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862313032150269,1.0,0.0,0.0,3.593657255172729,3.593679428100586,8.617208777650376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.943359375,0.0,1950.3560791015625,1895.4371337890625,0.0,3274.9462890625,1.0,1.0,0.0,3.0,1.0,0.0
12133020,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.9990000128746032,0.6200206279754639,0.48909392952919,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8454014658927917,0.3280529081821441,0.3124866783618927,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.8038707971572876,0.2788788974285126,0.1969947665929794,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7536187767982483,0.2298173159360885,0.2202933430671692,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7335702776908875,0.2103857100009918,0.9592658281326294,284.6607971191406,284.95001220703125,298.2885131835937,288.2549133300781,297.5914306640625,297.2184753417969,284.6577453613281,1.0,0.4957934021949768,0.4795418977737427,0.4795418977737427,1.0,1.0,-2.6149487495422363,0.9134973287582396,1.701451539993286,0.327593058347702,0.9928836226463318,0.9928836226463318,0.0,115.7208023071289,103.0,35210.83984375,0.0,1532.6337890625,1.0,280.9587097167969,283.3058776855469,291.2821960449219,293.60504150390625,293.1499938964844,293.1499938964844,280.6499938964844,29342.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946227431297302,1.0,0.0,0.0,3.592457771301269,3.592480182647705,8.611457360530039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.2255859375,0.0,1950.471435546875,1895.4371337890625,0.0,3353.410888671875,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.9990000128746032,0.6200206279754639,0.48909392952919,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8454014658927917,0.3280529081821441,0.3124866783618927,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.8038707971572876,0.2788788974285126,0.1969947665929794,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7536187767982483,0.2298173159360885,0.2202933430671692,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7335702776908875,0.2103857100009918,0.9592658281326294,284.6607971191406,284.95001220703125,298.2885131835937,288.2549133300781,297.5914306640625,297.2184753417969,284.6577453613281,1.0,0.4957934021949768,0.4795418977737427,0.4795418977737427,1.0,1.0,-2.6149487495422363,0.9134973287582396,1.701451539993286,0.327593058347702,0.9928836226463318,0.9928836226463318,0.0,115.7208023071289,103.0,35210.83984375,0.0,1532.6337890625,1.0,280.9587097167969,283.3058776855469,291.2821960449219,293.60504150390625,293.1499938964844,293.1499938964844,280.6499938964844,29342.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946227431297302,1.0,0.0,0.0,3.592457771301269,3.592480182647705,8.611457360530039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.2255859375,0.0,1950.471435546875,1895.4371337890625,0.0,3353.410888671875,1.0,1.0,0.0,3.0,1.0,0.0
12133140,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9990000128746032,0.6202457547187805,0.4832236170768738,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.8490210175514221,0.3285059332847595,0.3128853440284729,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896240234375,0.806317925453186,0.2780168950557709,0.1963703632354736,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.7560800909996033,0.2293896973133087,0.2198467254638672,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.7351158857345581,0.209311231970787,0.954232692718506,284.4880065917969,284.95001220703125,298.33062744140625,288.2580261230469,297.60205078125,297.2127380371094,284.4797668457031,1.0,0.4927815794944763,0.4795572757720947,0.4795572757720947,1.0,1.0,-2.6010262966156006,0.9078724980354308,1.693153738975525,0.3248917758464813,0.9875982999801636,0.9875982999801636,0.0,113.54376983642578,103.0,35982.87890625,0.0,1504.054443359375,1.0,280.6869201660156,283.0962219238281,291.3079833984375,293.71142578125,293.1499938964844,293.1499938964844,280.6499938964844,29516.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018167853355408,1.0,0.0,0.0,3.591330051422119,3.5913524627685547,8.606051551396376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.99755859375,0.0,1950.579345703125,1895.4371337890625,0.0,3420.513916015625,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468078613281,0.9990000128746032,0.620223343372345,0.4809057414531708,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473571777344,0.850530743598938,0.3287862539291382,0.3131076395511627,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476318359375,0.8070123791694641,0.2774260342121124,0.1959265023469925,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.7569067478179932,0.2290898114442825,0.2195267528295517,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.7353885173797607,0.2085819691419601,0.95079505443573,284.4471435546875,284.95001220703125,298.35821533203125,288.26007080078125,297.6086730957031,297.2083740234375,284.44464111328125,1.0,0.4912197887897491,0.4795675575733185,0.4795675575733185,1.0,1.0,-2.593457221984864,0.90481299161911,1.688644289970398,0.3234677910804748,0.9844587445259094,0.9844587445259094,0.0,112.62077331542967,106.0,35974.56640625,0.0,1489.782470703125,1.0,280.6587829589844,283.05743408203125,291.286376953125,293.652587890625,293.1499938964844,293.1499938964844,280.3500061035156,29642.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902601420879364,1.0,0.0,0.0,3.590510606765747,3.5905327796936035,8.602124239587283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.7998046875,0.0,1950.657470703125,1895.4371337890625,0.0,3427.821044921875,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.9990000128746032,0.6190084218978882,0.4784756302833557,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8524438142776489,0.3294129967689514,0.3136983811855316,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23992919921875,0.806903064250946,0.2758983969688415,0.1948581933975219,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402648925781,0.7573033571243286,0.2282949686050415,0.2187681049108505,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.7345309257507324,0.2067268788814544,0.9424261450767516,284.239501953125,284.95001220703125,298.4254455566406,288.26519775390625,297.6229858398437,297.19464111328125,284.2372741699219,1.0,0.4886336624622345,0.4798461198806762,0.4798461198806762,1.0,1.0,-2.578991174697876,0.8994264006614685,1.6795647144317627,0.3211786448955536,0.973311722278595,0.973311722278595,0.0,111.43267059326172,109.0,36799.234375,0.0,1465.24365234375,1.0,280.3587951660156,282.81396484375,291.29400634765625,293.7091369628906,293.1499938964844,293.1499938964844,280.04998779296875,30074.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111186861991882,1.0,0.0,0.0,3.5877115726470947,3.5877339839935303,8.58871828768315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.48486328125,0.0,1950.9219970703125,1895.4371337890625,0.0,3506.98291015625,1.0,1.0,0.0,3.0,1.0,0.0
12133320,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.9990000128746032,0.6190084218978882,0.4784756302833557,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8524438142776489,0.3294129967689514,0.3136983811855316,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23992919921875,0.806903064250946,0.2758983969688415,0.1948581933975219,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402648925781,0.7573033571243286,0.2282949686050415,0.2187681049108505,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.7345309257507324,0.2067268788814544,0.9424261450767516,284.239501953125,284.95001220703125,298.4254455566406,288.26519775390625,297.6229858398437,297.19464111328125,284.2372741699219,1.0,0.4886336624622345,0.4798461198806762,0.4798461198806762,1.0,1.0,-2.578991174697876,0.8994264006614685,1.6795647144317627,0.3211786448955536,0.973311722278595,0.973311722278595,0.0,111.43267059326172,109.0,36799.234375,0.0,1465.24365234375,1.0,280.3587951660156,282.81396484375,291.29400634765625,293.7091369628906,293.1499938964844,293.1499938964844,280.04998779296875,30074.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111186861991882,1.0,0.0,0.0,3.5877115726470947,3.5877339839935303,8.58871828768315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.48486328125,0.0,1950.9219970703125,1895.4371337890625,0.0,3506.98291015625,1.0,1.0,0.0,3.0,1.0,0.0
12133380,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.9990000128746032,0.6157270669937134,0.479896992444992,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.8520914316177368,0.3299309015274048,0.3142287731170654,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8045456409454346,0.2742881178855896,0.1937652379274368,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.7556870579719543,0.2274287194013595,0.2179847508668899,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7318379878997803,0.2048235088586807,0.9340392351150512,284.03692626953125,284.95001220703125,298.490234375,288.270263671875,297.6340026855469,297.1769714355469,284.03497314453125,1.0,0.4874637126922607,0.480124682188034,0.480124682188034,1.0,1.0,-2.5690009593963623,0.8958748579025269,1.6731261014938354,0.319724440574646,0.9594972133636476,0.9594972133636476,0.0,111.49308776855467,112.0,37673.4296875,0.0,1452.2965087890625,1.0,280.0588073730469,282.5745849609375,291.3020935058594,293.7699584960937,293.1499938964844,293.1499938964844,279.75,30664.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202389121055604,1.0,0.0,0.0,3.5838818550109863,3.583904266357422,8.570391401008237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.7705078125,0.0,1951.27880859375,1895.4371337890625,0.0,3591.36328125,1.0,1.0,0.0,3.0,1.0,0.0
12133440,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.9990000128746032,0.6157270669937134,0.479896992444992,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.8520914316177368,0.3299309015274048,0.3142287731170654,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8045456409454346,0.2742881178855896,0.1937652379274368,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.7556870579719543,0.2274287194013595,0.2179847508668899,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7318379878997803,0.2048235088586807,0.9340392351150512,284.03692626953125,284.95001220703125,298.490234375,288.270263671875,297.6340026855469,297.1769714355469,284.03497314453125,1.0,0.4874637126922607,0.480124682188034,0.480124682188034,1.0,1.0,-2.5690009593963623,0.8958748579025269,1.6731261014938354,0.319724440574646,0.9594972133636476,0.9594972133636476,0.0,111.49308776855467,112.0,37673.4296875,0.0,1452.2965087890625,1.0,280.0588073730469,282.5745849609375,291.3020935058594,293.7699584960937,293.1499938964844,293.1499938964844,279.75,30664.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202389121055604,1.0,0.0,0.0,3.5838818550109863,3.583904266357422,8.570391401008237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.7705078125,0.0,1951.27880859375,1895.4371337890625,0.0,3591.36328125,1.0,1.0,0.0,3.0,1.0,0.0
12133500,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9990000128746032,0.6133135557174683,0.4816220700740814,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8513393402099609,0.3301666378974914,0.3144984245300293,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.8027940392494202,0.2734687030315399,0.1932271271944046,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.7543752789497375,0.2269822657108307,0.2176010906696319,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.898681640625,0.7300307750701904,0.2038626968860626,0.9299049973487854,283.8937683105469,284.95001220703125,298.521728515625,288.2727966308594,297.63934326171875,297.1683044433594,283.88299560546875,1.0,0.4872751533985138,0.4802639782428741,0.4802639782428741,1.0,1.0,-2.565321445465088,0.8946346640586853,1.6706867218017578,0.3192359507083893,0.9510827660560608,0.9510827660560608,0.0,111.85775756835938,112.0,38501.7578125,0.0,1449.0462646484375,1.0,279.8031311035156,282.39227294921875,291.33074951171875,293.898681640625,293.1499938964844,293.1499938964844,279.75,31034.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273146390914916,1.0,0.0,0.0,3.5814809799194336,3.581503391265869,8.558912441003486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.91796875,0.0,1951.4993896484373,1895.4371337890625,0.0,3656.50244140625,1.0,1.0,0.0,3.0,1.0,0.0
12133560,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388061523437,0.9990000128746032,0.6103128790855408,0.4840597212314605,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8392028808594,0.8501214385032654,0.3303443193435669,0.3146908581256866,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83941650390625,0.8005685210227966,0.2725983560085296,0.1926378458738327,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8396911621094,0.7526587843894958,0.2264946550130844,0.2171674817800521,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.727841854095459,0.2028581649065017,0.9255500435829164,283.83905029296875,284.95001220703125,298.5526123046875,288.2753295898437,297.6446533203125,297.1600341796875,283.8373107910156,1.0,0.4872828423976898,0.480278879404068,0.480278879404068,1.0,1.0,-2.562018871307373,0.8933359384536743,1.6686830520629885,0.3186083436012268,0.9430768489837646,0.9430768489837646,0.0,112.44149780273438,115.0,38587.09765625,0.0,1447.255859375,1.0,279.7588806152344,282.33905029296875,291.3095397949219,293.8331604003906,293.1499938964844,293.1499938964844,279.45001220703125,31451.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298192858695984,1.0,0.0,0.0,3.578768730163574,3.5787911415100098,8.545953846805787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.08251953125,0.0,1951.74560546875,1895.4371337890625,0.0,3679.48486328125,1.0,1.0,0.0,3.0,1.0,0.0
12133620,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434020996094,0.9990000128746032,0.6029386520385742,0.490212082862854,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.643798828125,0.8470136523246765,0.3306490778923034,0.3150755763053894,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.7954580783843994,0.2708403170108795,0.191478431224823,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.7486624717712402,0.2254913002252578,0.2163088619709015,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.722855806350708,0.2007846087217331,0.9167454838752748,283.6436462402344,284.95001220703125,298.612548828125,288.2803649902344,297.6578369140625,297.1483459472656,283.64190673828125,1.0,0.4877780973911285,0.4803086817264557,0.4803086817264557,1.0,1.0,-2.556868553161621,0.8913030624389648,1.6655653715133667,0.3175870180130005,0.924073040485382,0.924073040485382,0.0,114.03919219970705,103.0,39561.953125,0.0,1447.464599609375,1.0,279.4589538574219,282.10919189453125,291.3166198730469,293.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,32491.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397543668746948,1.0,0.0,0.0,3.5720059871673584,3.572028636932373,8.513686111655261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.560546875,0.0,1952.3465576171875,1895.4371337890625,0.0,3770.2109375,1.0,1.0,0.0,3.0,1.0,0.0
12133680,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434020996094,0.9990000128746032,0.6029386520385742,0.490212082862854,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.643798828125,0.8470136523246765,0.3306490778923034,0.3150755763053894,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.7954580783843994,0.2708403170108795,0.191478431224823,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.7486624717712402,0.2254913002252578,0.2163088619709015,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.722855806350708,0.2007846087217331,0.9167454838752748,283.6436462402344,284.95001220703125,298.612548828125,288.2803649902344,297.6578369140625,297.1483459472656,283.64190673828125,1.0,0.4877780973911285,0.4803086817264557,0.4803086817264557,1.0,1.0,-2.556868553161621,0.8913030624389648,1.6655653715133667,0.3175870180130005,0.924073040485382,0.924073040485382,0.0,114.03919219970705,103.0,39561.953125,0.0,1447.464599609375,1.0,279.4589538574219,282.10919189453125,291.3166198730469,293.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,32491.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397543668746948,1.0,0.0,0.0,3.5720059871673584,3.572028636932373,8.513686111655261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.560546875,0.0,1952.3465576171875,1895.4371337890625,0.0,3770.2109375,1.0,1.0,0.0,3.0,1.0,0.0
12133740,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47149658203125,0.9990000128746032,0.5980181694030762,0.4884346425533294,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4732666015625,0.8481180667877197,0.330754816532135,0.3152129352092743,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4743347167969,0.7953313589096069,0.2696869075298309,0.1906956285238266,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755554199219,0.7488374710083008,0.2248060256242752,0.2156823873519897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4765014648437,0.7221741676330566,0.1993977725505828,0.9106650352478028,283.4726867675781,284.95001220703125,298.64874267578125,288.2834777832031,297.6658020019531,297.141845703125,283.4645080566406,1.0,0.4853991270065307,0.480327308177948,0.480327308177948,1.0,1.0,-2.545915365219116,0.8868559002876282,1.6590595245361328,0.3157068192958832,0.9102389216423036,0.9102389216423036,0.0,113.1620101928711,103.0,40426.8515625,0.0,1429.333251953125,1.0,279.184326171875,281.9072265625,291.3427734375,294.01678466796875,293.1499938964844,293.1499938964844,279.1499938964844,33322.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484410881996156,1.0,0.0,0.0,3.5665926933288574,3.566615343093872,8.48790136842581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.39404296875,0.0,1952.8138427734373,1895.4371337890625,0.0,3848.9072265625,1.0,1.0,0.0,3.0,1.0,0.0
12133800,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43170166015625,0.9990000128746032,0.5955332517623901,0.4854539036750793,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4323425292969,0.8497738838195801,0.3307806253433227,0.3151967823505401,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327392578125,0.7962360978126526,0.2689659893512726,0.1901606768369674,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43316650390625,0.7498009204864502,0.224367082118988,0.2152300924062729,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4335021972656,0.7225507497787476,0.1985308080911636,0.9066195487976074,283.4321594238281,284.95001220703125,298.6700744628906,288.28533935546875,297.6697692871094,297.13702392578125,283.42901611328125,1.0,0.4832401871681213,0.4803384840488434,0.4803384840488434,1.0,1.0,-2.536271810531616,0.8829413056373596,1.6533304452896118,0.3139482736587524,0.9021816849708556,0.9021816849708556,0.0,111.9800262451172,91.0,40365.8046875,0.0,1411.7186279296875,1.0,279.15887451171875,281.8711853027344,291.3222961425781,293.9621276855469,293.1499938964844,293.1499938964844,278.8500061035156,33880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498960375785828,1.0,0.0,0.0,3.562960147857666,3.56298303604126,8.470620969092124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.72021484375,0.0,1953.12060546875,1895.4371337890625,0.0,3862.025634765625,1.0,1.0,0.0,3.0,1.0,0.0
12133860,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020874023437,0.9990000128746032,0.5909154415130615,0.4720478057861328,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.20281982421875,0.8573892116546631,0.3307081460952759,0.3150285184383392,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20330810546875,0.8017542362213135,0.2669454216957092,0.1886706054210662,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.20379638671875,0.7551221251487732,0.2231103628873825,0.2139266580343246,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2042236328125,0.7260583639144897,0.1961760520935058,0.8954399824142456,283.2026062011719,284.95001220703125,298.7252197265625,288.290283203125,297.680419921875,297.12567138671875,283.1988220214844,1.0,0.4753085672855377,0.4804400503635406,0.4804400503635406,1.0,1.0,-2.5031826496124268,0.8696200251579285,1.633562684059143,0.3079893589019775,0.8770890831947327,0.8770890831947327,0.0,107.08018493652344,94.0,40952.06640625,0.0,1348.5906982421875,1.0,278.85906982421875,281.62078857421875,291.3202209472656,294.0022277832031,293.1499938964844,293.1499938964844,279.1499938964844,35768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585751295089722,1.0,0.0,0.0,3.550630569458008,3.5506536960601807,8.412097258769791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.99560546875,0.0,1954.120849609375,1895.4371337890625,0.0,3939.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
12133920,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020874023437,0.9990000128746032,0.5909154415130615,0.4720478057861328,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.20281982421875,0.8573892116546631,0.3307081460952759,0.3150285184383392,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20330810546875,0.8017542362213135,0.2669454216957092,0.1886706054210662,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.20379638671875,0.7551221251487732,0.2231103628873825,0.2139266580343246,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2042236328125,0.7260583639144897,0.1961760520935058,0.8954399824142456,283.2026062011719,284.95001220703125,298.7252197265625,288.290283203125,297.680419921875,297.12567138671875,283.1988220214844,1.0,0.4753085672855377,0.4804400503635406,0.4804400503635406,1.0,1.0,-2.5031826496124268,0.8696200251579285,1.633562684059143,0.3079893589019775,0.8770890831947327,0.8770890831947327,0.0,107.08018493652344,94.0,40952.06640625,0.0,1348.5906982421875,1.0,278.85906982421875,281.62078857421875,291.3202209472656,294.0022277832031,293.1499938964844,293.1499938964844,279.1499938964844,35768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585751295089722,1.0,0.0,0.0,3.550630569458008,3.5506536960601807,8.412097258769791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.99560546875,0.0,1954.120849609375,1895.4371337890625,0.0,3939.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
12133980,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3696594238281,0.9990000128746032,0.5904565453529358,0.4634245932102203,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36920166015625,0.8630525469779968,0.3317314684391022,0.3155138790607452,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.368896484375,0.8053644895553589,0.2660123109817505,0.187671810388565,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685607910156,0.7587435245513916,0.2226579040288925,0.2131199389696121,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682556152344,0.7280312776565552,0.1946696192026138,0.8868424892425537,283.36932373046875,284.95001220703125,298.7779846191406,288.295166015625,297.69903564453125,297.1271667480469,283.3716125488281,1.0,0.4705308377742767,0.4805415868759155,0.4805415868759155,1.0,1.0,-2.480885982513428,0.8607420325279236,1.620144009590149,0.3036971390247345,0.8572717308998108,0.8572717308998108,0.0,103.944091796875,97.0,39593.52734375,0.0,1307.6103515625,1.0,279.14129638671875,281.82940673828125,291.2264404296875,293.75079345703125,293.1499938964844,293.1499938964844,279.45001220703125,37090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405083656311036,1.0,0.0,0.0,3.514589786529541,3.5146126747131348,8.242188869189704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.556640625,0.0,1915.4346923828125,1895.4371337890625,0.0,3777.066650390625,0.9924539923667908,1.0,0.0,3.0,1.0,0.0
12134040,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3696594238281,0.9990000128746032,0.5904565453529358,0.4634245932102203,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36920166015625,0.8630525469779968,0.3317314684391022,0.3155138790607452,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.368896484375,0.8053644895553589,0.2660123109817505,0.187671810388565,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685607910156,0.7587435245513916,0.2226579040288925,0.2131199389696121,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682556152344,0.7280312776565552,0.1946696192026138,0.8868424892425537,283.36932373046875,284.95001220703125,298.7779846191406,288.295166015625,297.69903564453125,297.1271667480469,283.3716125488281,1.0,0.4705308377742767,0.4805415868759155,0.4805415868759155,1.0,1.0,-2.480885982513428,0.8607420325279236,1.620144009590149,0.3036971390247345,0.8572717308998108,0.8572717308998108,0.0,103.944091796875,97.0,39593.52734375,0.0,1307.6103515625,1.0,279.14129638671875,281.82940673828125,291.2264404296875,293.75079345703125,293.1499938964844,293.1499938964844,279.45001220703125,37090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405083656311036,1.0,0.0,0.0,3.514589786529541,3.5146126747131348,8.242188869189704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.556640625,0.0,1915.4346923828125,1895.4371337890625,0.0,3777.066650390625,0.9924539923667908,1.0,0.0,3.0,1.0,0.0
12134100,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196533203125,0.9990000128746032,0.5911576747894287,0.4601964354515075,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5172424316406,0.8657472729682922,0.3327395021915436,0.3162685632705688,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154724121094,0.8070950508117676,0.2660335302352905,0.1875462830066681,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5137023925781,0.7604795694351196,0.2228188961744308,0.2131122648715973,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.7290151119232178,0.1943302452564239,0.8845311999320984,283.5179138183594,284.95001220703125,298.803466796875,288.297607421875,297.7113952636719,297.1327819824219,283.53045654296875,1.0,0.4690552055835724,0.4805923700332641,0.4805923700332641,1.0,1.0,-2.474972009658813,0.8584324717521667,1.6165395975112915,0.3025712072849273,0.8491427302360535,0.8491427302360535,0.0,102.8625717163086,97.0,38555.08203125,0.0,1295.798583984375,1.0,279.3946533203125,282.015380859375,291.1893005371094,293.58673095703125,293.1499938964844,293.1499938964844,279.45001220703125,37468.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927609086036682,1.0,0.0,0.0,3.486291885375977,3.486314535140991,8.109998930194706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.4267578125,0.0,1879.0780029296875,1895.4371337890625,0.0,3659.20654296875,0.9859461188316344,1.0,0.0,3.0,1.0,0.0
12134160,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5895080566406,0.9990000128746032,0.5923135280609131,0.457413762807846,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888671875,0.868489146232605,0.3340201377868652,0.3173459768295288,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.58837890625,0.8088868260383606,0.266319990158081,0.187652513384819,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.587890625,0.7622947692871094,0.2232020050287246,0.2133592665195465,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5874328613281,0.7301133275032043,0.1942296624183654,0.8834882974624634,283.58905029296875,284.95001220703125,298.8283386230469,288.3000183105469,297.7254638671875,297.1408386230469,283.5926208496094,1.0,0.4681265950202942,0.4808623790740967,0.4808623790740967,1.0,1.0,-2.472090005874634,0.857721745967865,1.614368200302124,0.3023724853992462,0.8408318161964417,0.8408318161964417,0.0,102.00691223144533,100.0,38334.37890625,0.0,1288.6761474609375,1.0,279.4402160644531,282.0859069824219,291.2131652832031,293.6358337402344,293.1499938964844,293.1499938964844,279.75,37738.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196359515190125,1.0,0.0,0.0,3.455118417739868,3.455140829086304,7.965612098814745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.89111328125,0.0,1838.23388671875,1895.4371337890625,0.0,3585.798095703125,0.978525459766388,1.0,0.0,3.0,1.0,0.0
12134220,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.9990000128746032,0.5952674150466919,0.4537764191627502,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.8732709288597107,0.3370502591133117,0.3200069963932037,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196716308594,0.8118185997009277,0.2673293352127075,0.1882226318120956,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81915283203125,0.7654276490211487,0.2243724465370178,0.2142942249774933,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.7319695949554443,0.1944712698459625,0.8837155699729919,283.82037353515625,284.95001220703125,298.8763427734375,288.3048095703125,297.75347900390625,297.1571044921875,283.82440185546875,1.0,0.4676513373851776,0.4814023673534393,0.4814023673534393,1.0,1.0,-2.4729909896850586,0.8590661287307739,1.6139247417449951,0.3032837212085724,0.8275684714317322,0.8275684714317322,0.0,101.0442123413086,103.0,37282.28125,0.0,1285.7169189453125,1.0,279.7395935058594,282.3626403808594,291.2291564941406,293.5781555175781,293.1499938964844,293.1499938964844,280.04998779296875,37955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016172289848328,1.0,0.0,0.0,3.388245344161988,3.3882672786712646,7.66025095799705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5927734375,0.0,1749.403076171875,1895.4371337890625,0.0,3418.655029296875,0.9623129963874816,1.0,0.0,3.0,1.0,0.0
12134280,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.9990000128746032,0.5952674150466919,0.4537764191627502,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.8732709288597107,0.3370502591133117,0.3200069963932037,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196716308594,0.8118185997009277,0.2673293352127075,0.1882226318120956,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81915283203125,0.7654276490211487,0.2243724465370178,0.2142942249774933,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.7319695949554443,0.1944712698459625,0.8837155699729919,283.82037353515625,284.95001220703125,298.8763427734375,288.3048095703125,297.75347900390625,297.1571044921875,283.82440185546875,1.0,0.4676513373851776,0.4814023673534393,0.4814023673534393,1.0,1.0,-2.4729909896850586,0.8590661287307739,1.6139247417449951,0.3032837212085724,0.8275684714317322,0.8275684714317322,0.0,101.0442123413086,103.0,37282.28125,0.0,1285.7169189453125,1.0,279.7395935058594,282.3626403808594,291.2291564941406,293.5781555175781,293.1499938964844,293.1499938964844,280.04998779296875,37955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016172289848328,1.0,0.0,0.0,3.388245344161988,3.3882672786712646,7.66025095799705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5927734375,0.0,1749.403076171875,1895.4371337890625,0.0,3418.655029296875,0.9623129963874816,1.0,0.0,3.0,1.0,0.0
12134340,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.9990000128746032,0.5975252389907837,0.4526837170124054,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8759106993675232,0.3393921256065368,0.3220997154712677,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0156555175781,0.813258707523346,0.2682660222053528,0.1888003796339035,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.7670993804931641,0.2254091501235962,0.2151806354522705,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.732880711555481,0.1948882043361663,0.8851516842842102,284.0172119140625,284.95001220703125,298.9076232910156,288.3080139160156,297.7738647460937,297.170654296875,284.02557373046875,1.0,0.4682105481624603,0.4817695617675781,0.4817695617675781,1.0,1.0,-2.477672815322876,0.8616411089897156,1.6160317659378052,0.3046714067459106,0.8208391666412354,0.8208391666412354,0.0,100.89662170410156,103.0,36378.45703125,0.0,1290.801513671875,1.0,280.0175476074219,282.6026611328125,291.222412109375,293.4877624511719,293.1499938964844,293.1499938964844,280.04998779296875,37900.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890578150749207,1.0,0.0,0.0,3.343876838684082,3.343898296356201,7.460944857484719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.40869140625,0.0,1690.3555908203125,1895.4371337890625,0.0,3301.39501953125,0.95137619972229,1.0,0.0,3.0,1.0,0.0
12134400,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569152832031,0.9990000128746032,0.5985854864120483,0.4524424970149994,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.8770655393600464,0.3405476808547973,0.3231822550296783,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556030273437,0.8138653039932251,0.2687541246414184,0.1891376078128814,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550537109375,0.7678269743919373,0.2259452939033508,0.2156765013933181,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.7332673072814941,0.1951340734958648,0.8861939907073975,284.0563659667969,284.95001220703125,298.9219665527344,288.3095092773437,297.7836608886719,297.177490234375,284.0606384277344,1.0,0.4686867296695709,0.4819423854351043,0.4819423854351043,1.0,1.0,-2.4809353351593018,0.8632856011390686,1.617649793624878,0.3055262565612793,0.8174744844436646,0.8174744844436646,0.0,100.93536376953124,106.0,36326.84765625,0.0,1294.95263671875,1.0,280.0388488769531,282.6436462402344,291.248291015625,293.53680419921875,293.1499938964844,293.1499938964844,280.3500061035156,37878.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867561221122742,1.0,0.0,0.0,3.323875188827514,3.3238964080810547,7.371955348389747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.51220703125,0.0,1664.220947265625,1895.4371337890625,0.0,3279.8583984375,0.9464078545570374,1.0,0.0,3.0,1.0,0.0
12134460,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936706542969,0.9990000128746032,0.6018702387809753,0.4530711472034454,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.8799028992652893,0.3443858027458191,0.3267231285572052,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923583984375,0.8150897026062012,0.2704768180847168,0.1902917027473449,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29180908203125,0.7694880962371826,0.2278049290180206,0.2173729985952377,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.7339605093002319,0.1960738897323608,0.8901464939117432,284.2931213378906,284.95001220703125,298.9652099609375,288.3141174316406,297.8138122558594,297.1998291015625,284.2974853515625,1.0,0.4708912074565887,0.4818553328514099,0.4818553328514099,1.0,1.0,-2.49411416053772,0.8685740232467651,1.6255401372909546,0.3076921701431274,0.8105377554893494,0.8105377554893494,0.0,101.52600860595705,109.0,35456.8984375,0.0,1313.6676025390625,1.0,280.338134765625,282.9233093261719,291.2631225585937,293.4978942871094,293.1499938964844,293.1499938964844,280.6499938964844,37609.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739863634109497,1.0,0.0,0.0,3.268631935119629,3.2686526775360107,7.128946322154661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.13427734375,0.0,1591.623779296875,1895.4371337890625,0.0,3160.201171875,0.932534635066986,1.0,0.0,3.0,1.0,0.0
12134520,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936706542969,0.9990000128746032,0.6018702387809753,0.4530711472034454,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.8799028992652893,0.3443858027458191,0.3267231285572052,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923583984375,0.8150897026062012,0.2704768180847168,0.1902917027473449,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29180908203125,0.7694880962371826,0.2278049290180206,0.2173729985952377,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.7339605093002319,0.1960738897323608,0.8901464939117432,284.2931213378906,284.95001220703125,298.9652099609375,288.3141174316406,297.8138122558594,297.1998291015625,284.2974853515625,1.0,0.4708912074565887,0.4818553328514099,0.4818553328514099,1.0,1.0,-2.49411416053772,0.8685740232467651,1.6255401372909546,0.3076921701431274,0.8105377554893494,0.8105377554893494,0.0,101.52600860595705,109.0,35456.8984375,0.0,1313.6676025390625,1.0,280.338134765625,282.9233093261719,291.2631225585937,293.4978942871094,293.1499938964844,293.1499938964844,280.6499938964844,37609.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739863634109497,1.0,0.0,0.0,3.268631935119629,3.2686526775360107,7.128946322154661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.13427734375,0.0,1591.623779296875,1895.4371337890625,0.0,3160.201171875,0.932534635066986,1.0,0.0,3.0,1.0,0.0
12134580,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.9990000128746032,0.6049469709396362,0.4552594125270843,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.8819494247436523,0.3484935760498047,0.3305481970310211,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8156592845916748,0.2724332213401794,0.1916302144527435,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.77053302526474,0.229883998632431,0.2193066626787185,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254821777344,0.7341369986534119,0.197213277220726,0.8951425552368164,284.5273742675781,284.95001220703125,299.0061340332031,288.3186340332031,297.84332275390625,297.22222900390625,284.53179931640625,1.0,0.4739951491355896,0.4817682802677154,0.4817682802677154,1.0,1.0,-2.5112695693969727,0.8754491806030273,1.6358202695846558,0.3105737864971161,0.8067026734352112,0.8067026734352112,0.0,102.67089080810548,112.0,34672.94140625,0.0,1339.9005126953125,1.0,280.6374816894531,283.1978759765625,291.27410888671875,293.4598083496094,293.1499938964844,293.1499938964844,280.95001220703125,37223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625011444091797,1.0,0.0,0.0,3.226564884185791,3.226585149765014,6.94662901423726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.255859375,0.0,1536.1868896484375,1895.4371337890625,0.0,3052.464599609375,0.921756625175476,1.0,0.0,3.0,1.0,0.0
12134640,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.9990000128746032,0.6049469709396362,0.4552594125270843,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.8819494247436523,0.3484935760498047,0.3305481970310211,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8156592845916748,0.2724332213401794,0.1916302144527435,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.77053302526474,0.229883998632431,0.2193066626787185,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254821777344,0.7341369986534119,0.197213277220726,0.8951425552368164,284.5273742675781,284.95001220703125,299.0061340332031,288.3186340332031,297.84332275390625,297.22222900390625,284.53179931640625,1.0,0.4739951491355896,0.4817682802677154,0.4817682802677154,1.0,1.0,-2.5112695693969727,0.8754491806030273,1.6358202695846558,0.3105737864971161,0.8067026734352112,0.8067026734352112,0.0,102.67089080810548,112.0,34672.94140625,0.0,1339.9005126953125,1.0,280.6374816894531,283.1978759765625,291.27410888671875,293.4598083496094,293.1499938964844,293.1499938964844,280.95001220703125,37223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625011444091797,1.0,0.0,0.0,3.226564884185791,3.226585149765014,6.94662901423726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.255859375,0.0,1536.1868896484375,1895.4371337890625,0.0,3052.464599609375,0.921756625175476,1.0,0.0,3.0,1.0,0.0
12134700,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.9990000128746032,0.606371283531189,0.4568705856800079,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8826821446418762,0.3506262600421905,0.332526683807373,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.8157034516334534,0.2734779417514801,0.1923411190509796,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7708250880241394,0.2309859246015548,0.2203308045864105,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7340309023857117,0.1978384554386139,0.8978902101516724,284.6859741210937,284.95001220703125,299.0257263183594,288.32086181640625,297.8573913574219,297.2328186035156,284.69952392578125,1.0,0.4758144319057464,0.4817247688770294,0.4817247688770294,1.0,1.0,-2.5209667682647705,0.8793430328369141,1.641623854637146,0.3122272789478302,0.8064643740653992,0.8064643740653992,0.0,103.42311096191406,112.0,34080.8671875,0.0,1355.322021484375,1.0,280.885498046875,283.3953552246094,291.255615234375,293.3555603027344,293.1499938964844,293.1499938964844,280.95001220703125,36986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550128936767578,1.0,0.0,0.0,3.2110509872436523,3.211071014404297,6.879988632135792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.14453125,0.0,1515.2197265625,1895.4371337890625,0.0,2982.2431640625,0.917716145515442,1.0,0.0,3.0,1.0,0.0
12134760,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9990000128746032,0.6078386306762695,0.4585823714733124,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8834538459777832,0.3528631031513214,0.3346283137798309,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8157996535301208,0.2746161222457886,0.1931333243846893,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7711620330810547,0.2321656793355941,0.221443623304367,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.73396897315979,0.1985336989164352,0.901008129119873,284.7670593261719,284.95001220703125,299.0447082519531,288.3230285644531,297.8714294433594,297.24383544921875,284.7712707519531,1.0,0.4777936339378357,0.4815176129341125,0.4815176129341125,1.0,1.0,-2.5315821170806885,0.8833373785018921,1.6482447385787964,0.3137746453285217,0.8061091303825378,0.8061091303825378,0.0,104.2358169555664,115.0,34104.7734375,0.0,1372.2799072265625,1.0,280.9370422363281,283.4766845703125,291.28619384765625,293.43408203125,293.1499938964844,293.1499938964844,281.25,36758.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852443516254425,1.0,0.0,0.0,3.200368404388428,3.2003884315490723,6.834288228674268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7197265625,0.0,1500.306884765625,1895.4371337890625,0.0,2958.162109375,0.914768934249878,1.0,0.0,3.0,1.0,0.0
