time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6105708479881287,0.4626918733119964,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8846320509910583,0.3574651777744293,0.3389469683170318,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8156994581222534,0.2769970893859863,0.1947888731956482,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7715539932250977,0.2346244156360626,0.2237653583288192,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7336173057556152,0.2000153958797454,0.9076719880104064,285.0000305175781,284.95001220703125,299.0809631347656,288.3273010253906,297.89776611328125,297.26416015625,285.00390625,1.0,0.4821353852748871,0.4811033308506012,0.4811033308506012,1.0,1.0,-2.5544915199279785,0.8919642567634583,1.662527322769165,0.3171449303627014,0.8085752129554749,0.8085752129554749,0.0,106.11573028564452,118.0,33587.60546875,0.0,1409.8609619140625,1.0,281.2367858886719,283.7456970214844,291.2982788085937,293.41412353515625,293.1499938964844,293.1499938964844,281.54998779296875,36264.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440337181091309,1.0,0.0,0.0,3.191073179244995,3.19109320640564,6.794646765229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.4404296875,0.0,1484.75341796875,1895.4371337890625,0.0,2879.42431640625,0.9118800163269044,1.0,0.0,3.0,1.0,0.0
12134880,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6105708479881287,0.4626918733119964,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8846320509910583,0.3574651777744293,0.3389469683170318,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8156994581222534,0.2769970893859863,0.1947888731956482,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7715539932250977,0.2346244156360626,0.2237653583288192,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7336173057556152,0.2000153958797454,0.9076719880104064,285.0000305175781,284.95001220703125,299.0809631347656,288.3273010253906,297.89776611328125,297.26416015625,285.00390625,1.0,0.4821353852748871,0.4811033308506012,0.4811033308506012,1.0,1.0,-2.5544915199279785,0.8919642567634583,1.662527322769165,0.3171449303627014,0.8085752129554749,0.8085752129554749,0.0,106.11573028564452,118.0,33587.60546875,0.0,1409.8609619140625,1.0,281.2367858886719,283.7456970214844,291.2982788085937,293.41412353515625,293.1499938964844,293.1499938964844,281.54998779296875,36264.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440337181091309,1.0,0.0,0.0,3.191073179244995,3.19109320640564,6.794646765229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.4404296875,0.0,1484.75341796875,1895.4371337890625,0.0,2879.42431640625,0.9118800163269044,1.0,0.0,3.0,1.0,0.0
12134940,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9990000128746032,0.6131473183631897,0.4673808217048645,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.8855867981910706,0.362264335155487,0.3434638977050781,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8154412508010864,0.2795405089855194,0.196567416191101,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7717899680137634,0.2372301518917083,0.2262382209300995,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7331556081771851,0.2016334682703018,0.915001630783081,285.2257385253906,284.95001220703125,299.1148986816406,288.3314208984375,297.9223327636719,297.2829284667969,285.2292785644531,1.0,0.4869001507759094,0.4806890189647674,0.4806890189647674,1.0,1.0,-2.579465627670288,0.9014201164245604,1.678045630455017,0.3208917379379272,0.8140024542808533,0.8140024542808533,0.0,108.24329376220705,121.0,33109.18359375,0.0,1451.8646240234375,1.0,281.5367736816406,284.0046081542969,291.3077697753906,293.3946228027344,293.1499938964844,293.1499938964844,281.8500061035156,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366912007331848,1.0,0.0,0.0,3.1986591815948486,3.198679208755493,6.826990102126729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.1474609375,0.0,1489.3621826171875,1895.4371337890625,0.0,2810.81689453125,0.9131274819374084,1.0,0.0,3.0,1.0,0.0
12135000,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9990000128746032,0.6131473183631897,0.4673808217048645,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.8855867981910706,0.362264335155487,0.3434638977050781,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8154412508010864,0.2795405089855194,0.196567416191101,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7717899680137634,0.2372301518917083,0.2262382209300995,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7331556081771851,0.2016334682703018,0.915001630783081,285.2257385253906,284.95001220703125,299.1148986816406,288.3314208984375,297.9223327636719,297.2829284667969,285.2292785644531,1.0,0.4869001507759094,0.4806890189647674,0.4806890189647674,1.0,1.0,-2.579465627670288,0.9014201164245604,1.678045630455017,0.3208917379379272,0.8140024542808533,0.8140024542808533,0.0,108.24329376220705,121.0,33109.18359375,0.0,1451.8646240234375,1.0,281.5367736816406,284.0046081542969,291.3077697753906,293.3946228027344,293.1499938964844,293.1499938964844,281.8500061035156,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366912007331848,1.0,0.0,0.0,3.1986591815948486,3.198679208755493,6.826990102126729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.1474609375,0.0,1489.3621826171875,1895.4371337890625,0.0,2810.81689453125,0.9131274819374084,1.0,0.0,3.0,1.0,0.0
12135060,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.9990000128746032,0.6158341765403748,0.4723383486270904,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.8865565061569214,0.3673470914363861,0.3482192158699035,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8152341842651367,0.2823244631290436,0.1984942257404327,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.7720701694488525,0.2400392591953277,0.228884220123291,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7327593564987183,0.2034375518560409,0.9230877757072448,285.47479248046875,284.95001220703125,299.1465148925781,288.3353576660156,297.9457702636719,297.3015441894531,285.4788818359375,1.0,0.4920064508914947,0.480023056268692,0.480023056268692,1.0,1.0,-2.606344699859619,0.911189615726471,1.6951550245285034,0.324529230594635,0.8229436874389648,0.8229436874389648,0.0,110.53238677978516,124.0,32847.93359375,0.0,1497.8909912109375,1.0,281.83697509765625,284.2670593261719,291.31866455078125,293.3863830566406,293.1499938964844,293.1499938964844,282.1499938964844,35251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305659890174866,1.0,0.0,0.0,3.223784923553467,3.223804950714112,6.934664611435437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.0546875,0.0,1514.912841796875,1895.4371337890625,0.0,2753.71533203125,0.9186654686927797,1.0,0.0,3.0,1.0,0.0
12135120,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.9990000128746032,0.6158341765403748,0.4723383486270904,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.8865565061569214,0.3673470914363861,0.3482192158699035,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8152341842651367,0.2823244631290436,0.1984942257404327,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.7720701694488525,0.2400392591953277,0.228884220123291,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7327593564987183,0.2034375518560409,0.9230877757072448,285.47479248046875,284.95001220703125,299.1465148925781,288.3353576660156,297.9457702636719,297.3015441894531,285.4788818359375,1.0,0.4920064508914947,0.480023056268692,0.480023056268692,1.0,1.0,-2.606344699859619,0.911189615726471,1.6951550245285034,0.324529230594635,0.8229436874389648,0.8229436874389648,0.0,110.53238677978516,124.0,32847.93359375,0.0,1497.8909912109375,1.0,281.83697509765625,284.2670593261719,291.31866455078125,293.3863830566406,293.1499938964844,293.1499938964844,282.1499938964844,35251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305659890174866,1.0,0.0,0.0,3.223784923553467,3.223804950714112,6.934664611435437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.0546875,0.0,1514.912841796875,1895.4371337890625,0.0,2753.71533203125,0.9186654686927797,1.0,0.0,3.0,1.0,0.0
12135180,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.6187415719032288,0.4773311018943786,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8877097368240356,0.3726847767829895,0.3532386720180511,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.8152440190315247,0.2853520810604095,0.2005999535322189,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7725592851638794,0.2430602312088012,0.2317381650209427,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.7325734496116638,0.205435037612915,0.9320775866508484,285.7185363769531,284.95001220703125,299.1758117675781,288.3391418457031,297.96844482421875,297.3201599121094,285.7215881347656,1.0,0.497410386800766,0.4793570935726166,0.4793570935726166,1.0,1.0,-2.6351349353790283,0.9216962456703186,1.7134387493133545,0.3284855782985687,0.8351130485534668,0.8351130485534668,0.0,112.92186737060548,127.0,32638.03515625,0.0,1547.8609619140625,1.0,282.13751220703125,284.5213317871094,291.3302917480469,293.38458251953125,293.1499938964844,293.1499938964844,282.45001220703125,34755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260886669158936,1.0,0.0,0.0,3.2657358646392822,3.265756130218506,7.11631969352311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.60302734375,0.0,1561.7816162109375,1895.4371337890625,0.0,2712.065673828125,0.9283941388130188,1.0,0.0,3.0,1.0,0.0
12135240,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.6187415719032288,0.4773311018943786,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8877097368240356,0.3726847767829895,0.3532386720180511,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.8152440190315247,0.2853520810604095,0.2005999535322189,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7725592851638794,0.2430602312088012,0.2317381650209427,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.7325734496116638,0.205435037612915,0.9320775866508484,285.7185363769531,284.95001220703125,299.1758117675781,288.3391418457031,297.96844482421875,297.3201599121094,285.7215881347656,1.0,0.497410386800766,0.4793570935726166,0.4793570935726166,1.0,1.0,-2.6351349353790283,0.9216962456703186,1.7134387493133545,0.3284855782985687,0.8351130485534668,0.8351130485534668,0.0,112.92186737060548,127.0,32638.03515625,0.0,1547.8609619140625,1.0,282.13751220703125,284.5213317871094,291.3302917480469,293.38458251953125,293.1499938964844,293.1499938964844,282.45001220703125,34755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260886669158936,1.0,0.0,0.0,3.2657358646392822,3.265756130218506,7.11631969352311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.60302734375,0.0,1561.7816162109375,1895.4371337890625,0.0,2712.065673828125,0.9283941388130188,1.0,0.0,3.0,1.0,0.0
12135300,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.9990000128746032,0.6202146410942078,0.4799255728721618,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8882444500923157,0.3754028081893921,0.3557835519313812,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8152368664741516,0.2869205474853515,0.2016847431659698,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.772796094417572,0.2446227073669433,0.2332094013690948,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7324832677841187,0.2064808458089828,0.9367696642875672,285.8837890625,284.95001220703125,299.1896057128906,288.3409423828125,297.97906494140625,297.3288269042969,285.8966064453125,1.0,0.5002045631408691,0.4790240824222564,0.4790240824222564,1.0,1.0,-2.65001916885376,0.9271373152732848,1.72288179397583,0.3305488526821136,0.8429228067398071,0.8429228067398071,0.0,114.17140197753906,127.0,32279.59765625,0.0,1574.1448974609375,1.0,282.3874206542969,284.7060852050781,291.3096008300781,293.2925109863281,293.1499938964844,293.1499938964844,282.45001220703125,34510.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219149708747864,1.0,0.0,0.0,3.2922329902648926,3.292253494262696,7.232266625578632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.921875,0.0,1592.59765625,1895.4371337890625,0.0,2673.3193359375,0.9346873760223388,1.0,0.0,3.0,1.0,0.0
12135360,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.9990000128746032,0.6218153238296509,0.4823793768882751,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.888960063457489,0.3782115280628204,0.3584440350532532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.8154072761535645,0.2885729074478149,0.2028488516807556,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7732020020484924,0.2462562322616577,0.2347664982080459,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7325450778007507,0.2075907588005066,0.941817045211792,285.9553527832031,284.95001220703125,299.20281982421875,288.3426818847656,297.98980712890625,297.3381652832031,285.9580383300781,1.0,0.5030643343925476,0.4785783886909485,0.4785783886909485,1.0,1.0,-2.665498733520508,0.9326146245002748,1.732884168624878,0.3325130641460418,0.8504020571708679,0.8504020571708679,0.0,115.40825653076172,130.0,32439.427734375,0.0,1601.4779052734375,1.0,282.4380187988281,284.7672119140625,291.3392944335937,293.3820495605469,293.1499938964844,293.1499938964844,282.75,34304.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226610422134399,1.0,0.0,0.0,3.322830438613892,3.322851181030273,7.367322041318403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.173828125,0.0,1629.4598388671875,1895.4371337890625,0.0,2680.239501953125,0.9419567584991456,1.0,0.0,3.0,1.0,0.0
12135420,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.9990000128746032,0.6250634789466858,0.487450897693634,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.8903205990791321,0.3839350640773773,0.3638318181037903,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8157066106796265,0.2919613420963287,0.2052178382873535,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7739821672439575,0.2496052831411361,0.237943485379219,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.7326594591140747,0.2098863571882248,0.952201008796692,286.1873474121094,284.95001220703125,299.2275390625,288.34600830078125,298.0099182128906,297.35565185546875,286.189697265625,1.0,0.5089278817176819,0.4776869714260101,0.4776869714260101,1.0,1.0,-2.697208404541016,0.9438138604164124,1.7533944845199585,0.3365326225757599,0.8687609434127808,0.8687609434127808,0.0,117.9766082763672,133.0,32252.734375,0.0,1658.51953125,1.0,282.7388000488281,285.0072937011719,291.3454284667969,293.3774108886719,293.1499938964844,293.1499938964844,283.04998779296875,33912.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197181224822998,1.0,0.0,0.0,3.3929717540740967,3.3929929733276367,7.681637157475052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.84228515625,0.0,1717.130126953125,1895.4371337890625,0.0,2652.958251953125,0.9588770270347596,1.0,0.0,3.0,1.0,0.0
12135480,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.9990000128746032,0.6250634789466858,0.487450897693634,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.8903205990791321,0.3839350640773773,0.3638318181037903,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8157066106796265,0.2919613420963287,0.2052178382873535,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7739821672439575,0.2496052831411361,0.237943485379219,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.7326594591140747,0.2098863571882248,0.952201008796692,286.1873474121094,284.95001220703125,299.2275390625,288.34600830078125,298.0099182128906,297.35565185546875,286.189697265625,1.0,0.5089278817176819,0.4776869714260101,0.4776869714260101,1.0,1.0,-2.697208404541016,0.9438138604164124,1.7533944845199585,0.3365326225757599,0.8687609434127808,0.8687609434127808,0.0,117.9766082763672,133.0,32252.734375,0.0,1658.51953125,1.0,282.7388000488281,285.0072937011719,291.3454284667969,293.3774108886719,293.1499938964844,293.1499938964844,283.04998779296875,33912.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197181224822998,1.0,0.0,0.0,3.3929717540740967,3.3929929733276367,7.681637157475052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.84228515625,0.0,1717.130126953125,1895.4371337890625,0.0,2652.958251953125,0.9588770270347596,1.0,0.0,3.0,1.0,0.0
12135540,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.9990000128746032,0.6277051568031311,0.4913250207901001,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.8914110064506531,0.3884401321411133,0.3680341839790344,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8159976601600647,0.294660747051239,0.2070809602737426,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.7746406197547913,0.2522596716880798,0.2404379993677139,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.7328184247016907,0.2117294371128082,0.9604443311691284,286.3981018066406,284.95001220703125,299.24481201171875,288.3483581542969,298.024658203125,297.3689270019531,286.40301513671875,1.0,0.5135022401809692,0.477009505033493,0.477009505033493,1.0,1.0,-2.722055196762085,0.9525982141494752,1.76945698261261,0.3397000133991241,0.8852517604827881,0.8852517604827881,0.0,119.98029327392578,133.0,31975.8203125,0.0,1704.020751953125,1.0,283.0262145996094,285.2306213378906,291.3314208984375,293.326904296875,293.1499938964844,293.1499938964844,283.04998779296875,33639.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155922293663025,1.0,0.0,0.0,3.4536995887756348,3.453721284866333,7.95907169504062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.27587890625,0.0,1796.4351806640625,1895.4371337890625,0.0,2614.7841796875,0.9736703038215636,1.0,0.0,3.0,1.0,0.0
12135600,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161071777344,0.9990000128746032,0.62851881980896,0.4924883842468261,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.8918287754058838,0.3898634016513824,0.3694096505641937,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.816157877445221,0.2955115139484405,0.207699567079544,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.774914562702179,0.2531006634235382,0.2412590831518173,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.732928454875946,0.2123155742883682,0.9631872177124025,286.4158630371094,284.95001220703125,299.25,288.3490905761719,298.0290222167969,297.3728332519531,286.4179382324219,1.0,0.5149704217910767,0.4767955541610718,0.4767955541610718,1.0,1.0,-2.730132341384888,0.9554595947265624,1.7746727466583252,0.3407416641712188,0.8901548981666565,0.8901548981666565,0.0,120.60755157470705,136.0,32072.13671875,0.0,1718.8607177734375,1.0,283.0396423339844,285.24346923828125,291.3498840332031,293.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,33592.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169664144515991,1.0,0.0,0.0,3.473680257797241,3.4737021923065186,8.051429176703095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.62158203125,0.0,1823.5206298828125,1895.4371337890625,0.0,2627.48828125,0.9765735864639282,1.0,0.0,3.0,1.0,0.0
12135660,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.9990000128746032,0.6305857300758362,0.4965861439704895,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.8927033543586731,0.3941327035427093,0.3735485076904297,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.8162708282470703,0.2979946136474609,0.209519013762474,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.7754030823707581,0.2556003332138061,0.2437194287776947,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.7329615950584412,0.2140357047319412,0.9713436961174012,286.49713134765625,284.95001220703125,299.2659912109375,288.3528747558594,298.0399780273437,297.3813781738281,286.4989318847656,1.0,0.5195820331573486,0.4759635329246521,0.4759635329246521,1.0,1.0,-2.754976511001587,0.96391624212265,1.7910603284835815,0.3436155915260315,0.90636545419693,0.90636545419693,0.0,122.7007827758789,136.0,32171.3203125,0.0,1765.7705078125,1.0,283.14178466796875,285.3226928710937,291.3763122558594,293.41900634765625,293.1499938964844,293.1499938964844,283.1499938964844,33201.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820968747138977,1.0,0.0,0.0,3.52181363105774,3.521836042404175,8.276106200355571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.04443359375,0.0,1887.2149658203125,1895.4371337890625,0.0,2664.54638671875,0.9897721409797668,1.0,0.0,3.0,1.0,0.0
12135720,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9990000128746032,0.6310732364654541,0.4980830550193786,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.892865002155304,0.3954801261425018,0.3748721778392792,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.8161917924880981,0.2987514436244964,0.2100865244865417,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.7754518985748291,0.2563780844211578,0.244499459862709,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.7328752279281616,0.2145605981349945,0.9738996624946594,286.5032653808594,284.95001220703125,299.27130126953125,288.3548583984375,298.04278564453125,297.3829345703125,286.50396728515625,1.0,0.5211126208305359,0.4756873548030853,0.4756873548030853,1.0,1.0,-2.7630577087402344,0.9666442275047302,1.7964134216308594,0.3445303440093994,0.9116002917289734,0.9116002917289734,0.0,123.43409729003906,139.0,32271.44140625,0.0,1781.440185546875,1.0,283.1466064453125,285.3249206542969,291.38824462890625,293.4480285644531,293.1499938964844,293.1499938964844,283.04998779296875,33145.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233928084373474,1.0,0.0,0.0,3.540276288986206,3.5402989387512207,8.363106758224603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.53173828125,0.0,1913.0167236328125,1895.4371337890625,0.0,2687.02978515625,0.9963076710700988,1.0,0.0,3.0,1.0,0.0
12135780,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.9990000128746032,0.6311386823654175,0.5053443312644958,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.8922834396362305,0.4001854062080383,0.3796160519123077,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.8147501349449158,0.3011305034160614,0.2119700014591217,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.7745492458343506,0.2589722871780395,0.2472124099731445,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.7315683364868164,0.2161903232336044,0.9823931455612184,286.44219970703125,284.95001220703125,299.2925720214844,288.36602783203125,298.04742431640625,297.3793334960937,286.44256591796875,1.0,0.527138352394104,0.4745791256427765,0.4745791256427765,1.0,1.0,-2.793220281600952,0.9766385555267334,1.8165818452835083,0.3477811217308044,0.9309523105621338,0.9309523105621338,0.0,126.69242095947266,142.0,32807.80078125,0.0,1843.1378173828125,1.0,283.0528259277344,285.2477722167969,291.429443359375,293.5561218261719,293.1499938964844,293.1499938964844,282.75,32373.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382368087768555,1.0,0.0,0.0,3.572784423828125,3.57280707359314,8.517397418472683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.373046875,0.0,1952.292724609375,1895.4371337890625,0.0,2825.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
12135840,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.9990000128746032,0.6311386823654175,0.5053443312644958,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.8922834396362305,0.4001854062080383,0.3796160519123077,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.8147501349449158,0.3011305034160614,0.2119700014591217,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.7745492458343506,0.2589722871780395,0.2472124099731445,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.7315683364868164,0.2161903232336044,0.9823931455612184,286.44219970703125,284.95001220703125,299.2925720214844,288.36602783203125,298.04742431640625,297.3793334960937,286.44256591796875,1.0,0.527138352394104,0.4745791256427765,0.4745791256427765,1.0,1.0,-2.793220281600952,0.9766385555267334,1.8165818452835083,0.3477811217308044,0.9309523105621338,0.9309523105621338,0.0,126.69242095947266,142.0,32807.80078125,0.0,1843.1378173828125,1.0,283.0528259277344,285.2477722167969,291.429443359375,293.5561218261719,293.1499938964844,293.1499938964844,282.75,32373.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382368087768555,1.0,0.0,0.0,3.572784423828125,3.57280707359314,8.517397418472683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.373046875,0.0,1952.292724609375,1895.4371337890625,0.0,2825.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
12135900,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28857421875,0.9990000128746032,0.6299289464950562,0.509627640247345,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.8913475871086121,0.402109295129776,0.381664901971817,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.8134260773658752,0.3019196093082428,0.2126857638359069,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.7735046148300171,0.2599377036094665,0.248315155506134,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.7303815484046936,0.2166944742202758,0.9855130910873412,286.2898864746094,284.95001220703125,299.3031921386719,288.3735656738281,298.0467224121094,297.3729858398437,286.27978515625,1.0,0.5300384163856506,0.4740250408649444,0.4740250408649444,1.0,1.0,-2.8067684173583984,0.980996310710907,1.825772047042847,0.3491199910640716,0.9384302496910096,0.9384302496910096,0.0,128.47894287109375,142.0,33544.52734375,0.0,1872.7894287109373,1.0,282.8023376464844,285.0649719238281,291.48077392578125,293.72735595703125,293.1499938964844,293.1499938964844,282.75,31903.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512659072875977,1.0,0.0,0.0,3.575829267501831,3.5758519172668457,8.531921480425808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.35400390625,0.0,1952.0091552734373,1895.4371337890625,0.0,2947.12890625,1.0,1.0,0.0,3.0,1.0,0.0
12135960,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.9990000128746032,0.627724826335907,0.5146490931510925,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.8896802663803101,0.4036910533905029,0.3833273649215698,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.811405599117279,0.3023892343044281,0.2131386846303939,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.7717998623847961,0.2606307566165924,0.2491281330585479,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.7285951972007751,0.2169306278228759,0.9873458743095398,286.2362365722656,284.95001220703125,299.3138122558594,288.3822937011719,298.0441589355469,297.36395263671875,286.235107421875,1.0,0.5328043699264526,0.473420649766922,0.473420649766922,1.0,1.0,-2.818528413772583,0.9845271110534668,1.834001302719116,0.3500386774539947,0.9464130401611328,0.9464130401611328,0.0,130.43807983398438,130.0,33706.05078125,0.0,1900.7022705078125,1.0,282.7586364746094,285.0126647949219,291.4637145996094,293.67974853515625,293.1499938964844,293.1499938964844,282.45001220703125,31492.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584998846054077,1.0,0.0,0.0,3.5785043239593506,3.578526735305786,8.544691354472889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.39013671875,0.0,1951.76953125,1895.4371337890625,0.0,3014.9365234375,1.0,1.0,0.0,3.0,1.0,0.0
12136020,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9990000128746032,0.6225162148475647,0.5132958292961121,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8925060629844666,0.4061867296695709,0.3858695030212402,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8125392198562622,0.3027067482471466,0.2134939432144165,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.773460865020752,0.261442631483078,0.2500605583190918,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.7292327284812927,0.2167819589376449,0.9875479936599731,286.0078125,284.95001220703125,299.3349914550781,288.4032592773437,298.0384216308594,297.34625244140625,286.005615234375,1.0,0.5325533151626587,0.4722118973731994,0.4722118973731994,1.0,1.0,-2.8217766284942627,0.983374834060669,1.8384017944335933,0.3484638035297394,0.9586670398712158,0.9586670398712158,0.0,130.15982055664062,118.0,34402.36328125,0.0,1904.499267578125,1.0,282.4588623046875,284.75799560546875,291.46337890625,293.7335510253906,293.1499938964844,293.1499938964844,282.1499938964844,30860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737280964851379,1.0,0.0,0.0,3.582609176635742,3.5826315879821777,8.56430517615081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.646484375,0.0,1951.39599609375,1895.4371337890625,0.0,3157.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
12136080,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9990000128746032,0.6225162148475647,0.5132958292961121,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8925060629844666,0.4061867296695709,0.3858695030212402,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8125392198562622,0.3027067482471466,0.2134939432144165,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.773460865020752,0.261442631483078,0.2500605583190918,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.7292327284812927,0.2167819589376449,0.9875479936599731,286.0078125,284.95001220703125,299.3349914550781,288.4032592773437,298.0384216308594,297.34625244140625,286.005615234375,1.0,0.5325533151626587,0.4722118973731994,0.4722118973731994,1.0,1.0,-2.8217766284942627,0.983374834060669,1.8384017944335933,0.3484638035297394,0.9586670398712158,0.9586670398712158,0.0,130.15982055664062,118.0,34402.36328125,0.0,1904.499267578125,1.0,282.4588623046875,284.75799560546875,291.46337890625,293.7335510253906,293.1499938964844,293.1499938964844,282.1499938964844,30860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737280964851379,1.0,0.0,0.0,3.582609176635742,3.5826315879821777,8.56430517615081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.646484375,0.0,1951.39599609375,1895.4371337890625,0.0,3157.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
12136140,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.6186060309410095,0.5032610297203064,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8999724984169006,0.4080129563808441,0.3876118063926697,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.817445695400238,0.3024182617664337,0.2133014798164367,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.7788999080657959,0.2616784870624542,0.2502885460853576,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7329104542732239,0.2160180062055587,0.9841769337654114,285.7635498046875,284.95001220703125,299.35614013671875,288.42852783203125,298.03125,297.3274841308594,285.7607421875,1.0,0.5282436609268188,0.4710031747817993,0.4710031747817993,1.0,1.0,-2.8078155517578125,0.9753221869468688,1.8324933052062988,0.3436579704284668,0.9675459861755372,0.9675459861755372,0.0,126.62569427490234,106.0,34917.81640625,0.0,1865.55859375,1.0,282.1588439941406,284.4911499023437,291.46270751953125,293.7664489746094,293.1499938964844,293.1499938964844,281.8500061035156,30432.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883369505405426,1.0,0.0,0.0,3.5853848457336426,3.585407257080078,8.577581525059941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.56005859375,0.0,1951.1395263671875,1895.4371337890625,0.0,3248.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12136200,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.6186060309410095,0.5032610297203064,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8999724984169006,0.4080129563808441,0.3876118063926697,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.817445695400238,0.3024182617664337,0.2133014798164367,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.7788999080657959,0.2616784870624542,0.2502885460853576,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7329104542732239,0.2160180062055587,0.9841769337654114,285.7635498046875,284.95001220703125,299.35614013671875,288.42852783203125,298.03125,297.3274841308594,285.7607421875,1.0,0.5282436609268188,0.4710031747817993,0.4710031747817993,1.0,1.0,-2.8078155517578125,0.9753221869468688,1.8324933052062988,0.3436579704284668,0.9675459861755372,0.9675459861755372,0.0,126.62569427490234,106.0,34917.81640625,0.0,1865.55859375,1.0,282.1588439941406,284.4911499023437,291.46270751953125,293.7664489746094,293.1499938964844,293.1499938964844,281.8500061035156,30432.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883369505405426,1.0,0.0,0.0,3.5853848457336426,3.585407257080078,8.577581525059941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.56005859375,0.0,1951.1395263671875,1895.4371337890625,0.0,3248.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12136260,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9990000128746032,0.6167616844177246,0.4868183434009552,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.9116713404655457,0.4093677699565887,0.3887973129749298,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.825301468372345,0.301715612411499,0.2127381563186645,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7875134944915771,0.2615131139755249,0.2500293552875519,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7391785979270935,0.2148875296115875,0.9785633087158204,285.5148620605469,284.95001220703125,299.3772277832031,288.4577331542969,298.02294921875,297.3065795898437,285.5121154785156,1.0,0.5209298729896545,0.4704309105873108,0.4704309105873108,1.0,1.0,-2.7817540168762207,0.9636691808700562,1.8180848360061648,0.3379049003124237,0.9730522036552428,0.9730522036552428,0.0,120.84744262695312,109.0,35349.2265625,0.0,1797.70068359375,1.0,281.8588256835937,284.2187194824219,291.473388671875,293.8013610839844,293.1499938964844,293.1499938964844,281.54998779296875,30175.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892136812210083,1.0,0.0,0.0,3.5870513916015625,3.587073802947998,8.585557225160301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4404296875,0.0,1950.9840087890625,1895.4371337890625,0.0,3302.853271484375,1.0,1.0,0.0,3.0,1.0,0.0
12136320,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9990000128746032,0.6167616844177246,0.4868183434009552,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.9116713404655457,0.4093677699565887,0.3887973129749298,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.825301468372345,0.301715612411499,0.2127381563186645,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7875134944915771,0.2615131139755249,0.2500293552875519,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7391785979270935,0.2148875296115875,0.9785633087158204,285.5148620605469,284.95001220703125,299.3772277832031,288.4577331542969,298.02294921875,297.3065795898437,285.5121154785156,1.0,0.5209298729896545,0.4704309105873108,0.4704309105873108,1.0,1.0,-2.7817540168762207,0.9636691808700562,1.8180848360061648,0.3379049003124237,0.9730522036552428,0.9730522036552428,0.0,120.84744262695312,109.0,35349.2265625,0.0,1797.70068359375,1.0,281.8588256835937,284.2187194824219,291.473388671875,293.8013610839844,293.1499938964844,293.1499938964844,281.54998779296875,30175.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892136812210083,1.0,0.0,0.0,3.5870513916015625,3.587073802947998,8.585557225160301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4404296875,0.0,1950.9840087890625,1895.4371337890625,0.0,3302.853271484375,1.0,1.0,0.0,3.0,1.0,0.0
12136380,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9990000128746032,0.6160709857940674,0.4778798818588257,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9190645813941956,0.4105673432350158,0.3898466527462005,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.8292912244796753,0.3008863031864166,0.2120996564626693,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7921316623687744,0.2612023055553436,0.2496580183506012,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7420739531517029,0.2136733680963516,0.9726908206939696,285.2997131347656,284.95001220703125,299.39825439453125,288.4905090332031,298.014892578125,297.2855529785156,285.2975158691406,1.0,0.5168428421020508,0.4698586761951446,0.4698586761951446,1.0,1.0,-2.763984441757202,0.9554193615913392,1.808565139770508,0.3333783149719238,0.97596675157547,0.97596675157547,0.0,117.63304901123048,112.0,36044.4609375,0.0,1755.5364990234375,1.0,281.5588073730469,283.9637451171875,291.5014343261719,293.8640441894531,293.1499938964844,293.1499938964844,281.25,30039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939691781997681,1.0,0.0,0.0,3.587938070297241,3.5879604816436768,8.589802860115014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.1982421875,0.0,1950.9007568359373,1895.4371337890625,0.0,3347.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12136440,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9990000128746032,0.6160709857940674,0.4778798818588257,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9190645813941956,0.4105673432350158,0.3898466527462005,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.8292912244796753,0.3008863031864166,0.2120996564626693,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7921316623687744,0.2612023055553436,0.2496580183506012,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7420739531517029,0.2136733680963516,0.9726908206939696,285.2997131347656,284.95001220703125,299.39825439453125,288.4905090332031,298.014892578125,297.2855529785156,285.2975158691406,1.0,0.5168428421020508,0.4698586761951446,0.4698586761951446,1.0,1.0,-2.763984441757202,0.9554193615913392,1.808565139770508,0.3333783149719238,0.97596675157547,0.97596675157547,0.0,117.63304901123048,112.0,36044.4609375,0.0,1755.5364990234375,1.0,281.5588073730469,283.9637451171875,291.5014343261719,293.8640441894531,293.1499938964844,293.1499938964844,281.25,30039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939691781997681,1.0,0.0,0.0,3.587938070297241,3.5879604816436768,8.589802860115014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.1982421875,0.0,1950.9007568359373,1895.4371337890625,0.0,3347.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12136500,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.615303099155426,0.4757269620895386,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9211761951446532,0.41114142537117,0.3904002606868744,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8300950527191162,0.30045285820961,0.2118035405874252,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7931766510009766,0.2610212564468384,0.2494896799325943,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7424542903900146,0.2130522280931472,0.9698917865753174,285.14923095703125,284.95001220703125,299.40875244140625,288.50811767578125,298.01153564453125,297.27593994140625,285.1389465332031,1.0,0.5155957341194153,0.4695725440979004,0.4695725440979004,1.0,1.0,-2.7581374645233154,0.9525079727172852,1.8056293725967407,0.3317178785800934,0.9758445620536804,0.9758445620536804,0.0,116.80999755859376,112.0,36767.984375,0.0,1742.8734130859375,1.0,281.302978515625,283.7726135253906,291.546142578125,294.00115966796875,293.1499938964844,293.1499938964844,281.25,30018.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990888595581055,1.0,0.0,0.0,3.588074207305908,3.588096618652344,8.590454285695159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.90185546875,0.0,1950.887939453125,1895.4371337890625,0.0,3395.089599609375,1.0,1.0,0.0,3.0,1.0,0.0
12136560,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.6140289902687073,0.4749288558959961,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9221973419189452,0.4116440117359161,0.390859991312027,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8300973176956177,0.2999573647975921,0.2114500850439071,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7933835983276367,0.2607854902744293,0.2492604851722717,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7421167492866516,0.2123793363571167,0.9668619632720948,285.0916748046875,284.95001220703125,299.4192199707031,288.5264892578125,298.008544921875,297.2662658691406,285.0897216796875,1.0,0.5147587060928345,0.4695488810539245,0.4695488810539245,1.0,1.0,-2.753387212753296,0.950526773929596,1.8028604984283447,0.3307549357414245,0.9761613011360168,0.9761613011360168,0.0,116.41139221191406,115.0,36812.19140625,0.0,1733.8875732421875,1.0,281.2588195800781,283.7145080566406,291.5414733886719,293.9478759765625,293.1499938964844,293.1499938964844,280.95001220703125,30016.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997066020965576,1.0,0.0,0.0,3.588083267211914,3.5881056785583496,8.590497486693494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.68896484375,0.0,1950.8870849609373,1895.4371337890625,0.0,3400.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
12136620,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6100859045982361,0.4760787785053253,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9221762418746948,0.4125766456127167,0.3917832672595978,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8286235928535461,0.2989129722118377,0.2107530683279037,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7922234535217285,0.2602564692497253,0.248801052570343,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7400794625282288,0.2109602242708206,0.960722267627716,284.8922424316406,284.95001220703125,299.4400939941406,288.5652770996094,298.00396728515625,297.2488098144531,284.8906555175781,1.0,0.5140731930732727,0.4695015251636505,0.4695015251636505,1.0,1.0,-2.7471070289611816,0.9479210376739502,1.7991859912872314,0.3294833302497864,0.97374826669693,0.97374826669693,0.0,116.50587463378906,118.0,37703.15234375,0.0,1724.961181640625,1.0,280.95880126953125,283.47369384765625,291.5858764648437,294.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,30103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065762162208556,1.0,0.0,0.0,3.587522268295288,3.587544679641724,8.58781163515232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.3662109375,0.0,1950.9398193359373,1895.4371337890625,0.0,3464.802978515625,1.0,1.0,0.0,3.0,1.0,0.0
