time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6100859045982361,0.4760787785053253,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9221762418746948,0.4125766456127167,0.3917832672595978,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8286235928535461,0.2989129722118377,0.2107530683279037,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7922234535217285,0.2602564692497253,0.248801052570343,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7400794625282288,0.2109602242708206,0.960722267627716,284.8922424316406,284.95001220703125,299.4400939941406,288.5652770996094,298.00396728515625,297.2488098144531,284.8906555175781,1.0,0.5140731930732727,0.4695015251636505,0.4695015251636505,1.0,1.0,-2.7471070289611816,0.9479210376739502,1.7991859912872314,0.3294833302497864,0.97374826669693,0.97374826669693,0.0,116.50587463378906,118.0,37703.15234375,0.0,1724.961181640625,1.0,280.95880126953125,283.47369384765625,291.5858764648437,294.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,30103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065762162208556,1.0,0.0,0.0,3.587522268295288,3.587544679641724,8.58781163515232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.3662109375,0.0,1950.9398193359373,1895.4371337890625,0.0,3464.802978515625,1.0,1.0,0.0,3.0,1.0,0.0
12136740,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9990000128746032,0.605309009552002,0.4793133735656738,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.920413076877594,0.4132465124130249,0.3925026059150696,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8261359930038452,0.2979486882686615,0.2101408541202545,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.7899221181869507,0.2597291171550751,0.2483769506216049,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.7372139096260071,0.2096569836139679,0.9552621841430664,284.7086181640625,284.95001220703125,299.45758056640625,288.5997314453125,297.9995422363281,297.233154296875,284.70574951171875,1.0,0.514248788356781,0.4694617688655853,0.4694617688655853,1.0,1.0,-2.7440500259399414,0.9466196894645692,1.7974302768707275,0.3288271725177765,0.9694902896881104,0.9694902896881104,0.0,117.3101806640625,118.0,38692.4765625,0.0,1724.176513671875,1.0,280.6656188964844,283.2498474121094,291.63726806640625,294.1669006347656,293.1499938964844,293.1499938964844,280.6499938964844,30267.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147893190383912,1.0,0.0,0.0,3.586454629898072,3.586477041244507,8.582700843362545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.06494140625,0.0,1951.039794921875,1895.4371337890625,0.0,3540.995849609375,1.0,1.0,0.0,3.0,1.0,0.0
12136800,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.9990000128746032,0.6043024063110352,0.4801422953605652,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9199044704437256,0.4133838415145874,0.3926199376583099,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8255359530448914,0.2977740466594696,0.2100126445293426,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.789351761341095,0.2596332430839538,0.2482831329107284,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.7365527749061584,0.2094063758850097,0.954149067401886,284.7006225585937,284.95001220703125,299.4609069824219,288.6064758300781,297.9988098144531,297.2303466796875,284.6990051269531,1.0,0.5143392086029053,0.4694541692733764,0.4694541692733764,1.0,1.0,-2.743582248687744,0.9464178085327148,1.7971644401550293,0.3287215828895569,0.968859076499939,0.968859076499939,0.0,117.52873992919922,121.0,38708.73828125,0.0,1724.503173828125,1.0,280.65887451171875,283.2417907714844,291.634033203125,294.153076171875,293.1499938964844,293.1499938964844,280.3500061035156,30297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914839208126068,1.0,0.0,0.0,3.5862629413604736,3.58628511428833,8.581782822147943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.279296875,0.0,1951.0577392578125,1895.4371337890625,0.0,3541.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
12136860,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.9990000128746032,0.5968473553657532,0.4863253533840179,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089111328125,0.9160324931144714,0.4140279591083526,0.3933365046977997,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.8212713003158569,0.2965123057365417,0.2092097550630569,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.7852497100830078,0.2588942348957062,0.2476859241724014,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.7319389581680298,0.207683727145195,0.946974754333496,284.5089111328125,284.95001220703125,299.48162841796875,288.6497497558594,297.9933776855469,297.21209716796875,284.5073547363281,1.0,0.5152319669723511,0.4690989851951599,0.4690989851951599,1.0,1.0,-2.7415685653686523,0.9449244737625122,1.7966439723968506,0.3276533782482147,0.96141117811203,0.96141117811203,0.0,119.2265625,109.0,39714.8359375,0.0,1729.44873046875,1.0,280.3588256835937,283.0102233886719,291.6810302734375,294.2627868652344,293.1499938964844,293.1499938964844,280.04998779296875,30614.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238507747650146,1.0,0.0,0.0,3.584207773208618,3.5842301845550537,8.5719500475534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.87451171875,0.0,1951.2486572265625,1895.4371337890625,0.0,3624.65234375,1.0,1.0,0.0,3.0,1.0,0.0
12136920,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.9990000128746032,0.5968473553657532,0.4863253533840179,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089111328125,0.9160324931144714,0.4140279591083526,0.3933365046977997,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.8212713003158569,0.2965123057365417,0.2092097550630569,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.7852497100830078,0.2588942348957062,0.2476859241724014,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.7319389581680298,0.207683727145195,0.946974754333496,284.5089111328125,284.95001220703125,299.48162841796875,288.6497497558594,297.9933776855469,297.21209716796875,284.5073547363281,1.0,0.5152319669723511,0.4690989851951599,0.4690989851951599,1.0,1.0,-2.7415685653686523,0.9449244737625122,1.7966439723968506,0.3276533782482147,0.96141117811203,0.96141117811203,0.0,119.2265625,109.0,39714.8359375,0.0,1729.44873046875,1.0,280.3588256835937,283.0102233886719,291.6810302734375,294.2627868652344,293.1499938964844,293.1499938964844,280.04998779296875,30614.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238507747650146,1.0,0.0,0.0,3.584207773208618,3.5842301845550537,8.5719500475534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.87451171875,0.0,1951.2486572265625,1895.4371337890625,0.0,3624.65234375,1.0,1.0,0.0,3.0,1.0,0.0
12136980,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30523681640625,0.9990000128746032,0.5894116163253784,0.4814304709434509,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9199591279029846,0.4144420027732849,0.39373379945755,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.822629451751709,0.2950715720653534,0.2082031667232513,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30621337890625,0.7870315909385681,0.2579864859580993,0.2468209564685821,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.7321456670761108,0.2057522386312484,0.938302516937256,284.3055114746094,284.95001220703125,299.50225830078125,288.6946716308594,297.9876403808594,297.1946716308594,284.3029479980469,1.0,0.5110785961151123,0.4687437713146209,0.4687437713146209,1.0,1.0,-2.723515748977661,0.9369583129882812,1.7865573167800903,0.323987066745758,0.9511974453926086,0.9511974453926086,0.0,117.18759155273438,97.0,40541.4921875,0.0,1693.245849609375,1.0,280.058837890625,282.76873779296875,291.724853515625,294.3637390136719,293.1499938964844,293.1499938964844,279.75,31080.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326645135879515,1.0,0.0,0.0,3.5811805725097656,3.581202983856201,8.55747714467725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.111328125,0.0,1951.5267333984373,1895.4371337890625,0.0,3705.539794921875,1.0,1.0,0.0,3.0,1.0,0.0
12137040,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30523681640625,0.9990000128746032,0.5894116163253784,0.4814304709434509,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9199591279029846,0.4144420027732849,0.39373379945755,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.822629451751709,0.2950715720653534,0.2082031667232513,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30621337890625,0.7870315909385681,0.2579864859580993,0.2468209564685821,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.7321456670761108,0.2057522386312484,0.938302516937256,284.3055114746094,284.95001220703125,299.50225830078125,288.6946716308594,297.9876403808594,297.1946716308594,284.3029479980469,1.0,0.5110785961151123,0.4687437713146209,0.4687437713146209,1.0,1.0,-2.723515748977661,0.9369583129882812,1.7865573167800903,0.323987066745758,0.9511974453926086,0.9511974453926086,0.0,117.18759155273438,97.0,40541.4921875,0.0,1693.245849609375,1.0,280.058837890625,282.76873779296875,291.724853515625,294.3637390136719,293.1499938964844,293.1499938964844,279.75,31080.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326645135879515,1.0,0.0,0.0,3.5811805725097656,3.581202983856201,8.55747714467725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.111328125,0.0,1951.5267333984373,1895.4371337890625,0.0,3705.539794921875,1.0,1.0,0.0,3.0,1.0,0.0
12137100,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.9990000128746032,0.5866294503211975,0.4754219353199005,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539611816406,0.9245541095733644,0.4145736396312713,0.393842488527298,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.8251612186431885,0.2942971885204315,0.2076444178819656,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572265625,0.7898679375648499,0.2574823796749115,0.2463111132383346,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.7338511347770691,0.2047550529241562,0.933607816696167,284.15411376953125,284.95001220703125,299.5125427246094,288.7176513671875,297.9849548339844,297.1867370605469,284.1430969238281,1.0,0.5076789855957031,0.4685661792755127,0.4685661792755127,1.0,1.0,-2.709505081176758,0.930986225605011,1.778518795967102,0.3212032914161682,0.9444333910942078,0.9444333910942078,0.0,114.98672485351562,97.0,41274.67578125,0.0,1662.5965576171875,1.0,279.8031921386719,282.5802001953125,291.768798828125,294.5053100585937,293.1499938964844,293.1499938964844,279.75,31388.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938822865486145,1.0,0.0,0.0,3.5791773796081543,3.57919979095459,8.547905849809467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.3876953125,0.0,1951.708740234375,1895.4371337890625,0.0,3761.736083984375,1.0,1.0,0.0,3.0,1.0,0.0
12137160,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.9990000128746032,0.5844646096229553,0.4677469730377197,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.9303998947143556,0.4146130979061126,0.3938038945198059,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.8285378217697144,0.2934481501579284,0.2069956958293914,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.7936154007911682,0.2569155693054199,0.2457001060247421,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.736325204372406,0.2037286609411239,0.928589940071106,284.08746337890625,284.95001220703125,299.5227966308594,288.7408752441406,297.9822082519531,297.1785888671875,284.0843505859375,1.0,0.5035514235496521,0.4685126841068268,0.4685126841068268,1.0,1.0,-2.6926963329315186,0.9241233468055724,1.7685730457305908,0.3181476294994354,0.9379690885543824,0.9379690885543824,0.0,112.24779510498048,100.0,41198.95703125,0.0,1625.754150390625,1.0,279.7587890625,282.5163879394531,291.76434326171875,294.4486083984375,293.1499938964844,293.1499938964844,279.45001220703125,31742.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940035045146942,1.0,0.0,0.0,3.576876878738404,3.576899528503418,8.536921427548805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4375,0.0,1951.9156494140625,1895.4371337890625,0.0,3772.76318359375,1.0,1.0,0.0,3.0,1.0,0.0
12137220,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87109375,0.9990000128746032,0.5806203484535217,0.4606302082538605,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.9359202980995178,0.4146226346492767,0.3937699496746063,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.8309299349784851,0.2917084395885467,0.2057464867830276,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.7965113520622253,0.2557489275932312,0.2445429563522339,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.737525999546051,0.2017413824796676,0.9192800521850586,283.8713684082031,284.95001220703125,299.543212890625,288.7879943847656,297.9779357910156,297.1634826660156,283.86883544921875,1.0,0.4990387558937073,0.4684057533740997,0.4684057533740997,1.0,1.0,-2.670007944107056,0.9148363471031188,1.755171537399292,0.3137322068214416,0.9218487739562988,0.9218487739562988,0.0,109.48247528076172,103.0,42015.44140625,0.0,1580.9422607421875,1.0,279.4589233398437,282.27496337890625,291.8065490722656,294.5374755859375,293.1499938964844,293.1499938964844,279.1499938964844,32647.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462087154388428,1.0,0.0,0.0,3.5709922313690186,3.571014881134033,8.508854421052092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.6044921875,0.0,1952.4349365234373,1895.4371337890625,0.0,3828.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
12137280,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87109375,0.9990000128746032,0.5806203484535217,0.4606302082538605,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.9359202980995178,0.4146226346492767,0.3937699496746063,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.8309299349784851,0.2917084395885467,0.2057464867830276,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.7965113520622253,0.2557489275932312,0.2445429563522339,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.737525999546051,0.2017413824796676,0.9192800521850586,283.8713684082031,284.95001220703125,299.543212890625,288.7879943847656,297.9779357910156,297.1634826660156,283.86883544921875,1.0,0.4990387558937073,0.4684057533740997,0.4684057533740997,1.0,1.0,-2.670007944107056,0.9148363471031188,1.755171537399292,0.3137322068214416,0.9218487739562988,0.9218487739562988,0.0,109.48247528076172,103.0,42015.44140625,0.0,1580.9422607421875,1.0,279.4589233398437,282.27496337890625,291.8065490722656,294.5374755859375,293.1499938964844,293.1499938964844,279.1499938964844,32647.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462087154388428,1.0,0.0,0.0,3.5709922313690186,3.571014881134033,8.508854421052092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.6044921875,0.0,1952.4349365234373,1895.4371337890625,0.0,3828.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
12137340,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615905761719,0.9990000128746032,0.5752993822097778,0.4590862393379211,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66180419921875,0.9370501041412354,0.414509505033493,0.3936789929866791,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.8301993608474731,0.289876639842987,0.2044773995876312,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624755859375,0.7961171865463257,0.2545020580291748,0.2433720678091049,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.7360365986824036,0.1997239291667938,0.9102433323860168,283.661865234375,284.95001220703125,299.5635070800781,288.83563232421875,297.9740905761719,297.1485595703125,283.6595764160156,1.0,0.4964123070240021,0.4682987928390503,0.4682987928390503,1.0,1.0,-2.654247283935547,0.9083129167556764,1.7459344863891602,0.3106779754161834,0.902988612651825,0.902988612651825,0.0,108.50904846191406,106.0,42903.7265625,0.0,1554.50146484375,1.0,279.15899658203125,282.0405578613281,291.8551025390625,294.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33852.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526199102401732,1.0,0.0,0.0,3.563138961791992,3.563161849975586,8.471470778204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.759765625,0.0,1953.1055908203125,1895.4371337890625,0.0,3886.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12137400,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615905761719,0.9990000128746032,0.5752993822097778,0.4590862393379211,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66180419921875,0.9370501041412354,0.414509505033493,0.3936789929866791,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.8301993608474731,0.289876639842987,0.2044773995876312,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624755859375,0.7961171865463257,0.2545020580291748,0.2433720678091049,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.7360365986824036,0.1997239291667938,0.9102433323860168,283.661865234375,284.95001220703125,299.5635070800781,288.83563232421875,297.9740905761719,297.1485595703125,283.6595764160156,1.0,0.4964123070240021,0.4682987928390503,0.4682987928390503,1.0,1.0,-2.654247283935547,0.9083129167556764,1.7459344863891602,0.3106779754161834,0.902988612651825,0.902988612651825,0.0,108.50904846191406,106.0,42903.7265625,0.0,1554.50146484375,1.0,279.15899658203125,282.0405578613281,291.8551025390625,294.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33852.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526199102401732,1.0,0.0,0.0,3.563138961791992,3.563161849975586,8.471470778204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.759765625,0.0,1953.1055908203125,1895.4371337890625,0.0,3886.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12137460,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45635986328125,0.9990000128746032,0.5681549310684204,0.4613842368125915,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.45654296875,0.9350912570953368,0.4142703711986542,0.3935115337371826,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.8272708654403687,0.2879566252231598,0.2031763345003128,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4571838378906,0.7933986783027649,0.2531732320785522,0.2421651184558868,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.45770263671875,0.7325888276100159,0.197601169347763,0.9009994268417358,283.45660400390625,284.95001220703125,299.58367919921875,288.8833923339844,297.9710388183594,297.1337890625,283.4544982910156,1.0,0.4951240718364715,0.4685075879096985,0.4685075879096985,1.0,1.0,-2.6426827907562256,0.9040640592575072,1.7386188507080078,0.308988869190216,0.8814225792884827,0.8814225792884827,0.0,108.7335205078125,94.0,43811.46875,0.0,1539.5037841796875,1.0,278.85906982421875,281.8099365234375,291.9047241210937,294.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,35451.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594249725341796,1.0,0.0,0.0,3.552706003189087,3.5527288913726807,8.421934012403653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.66650390625,0.0,1953.9569091796875,1895.4371337890625,0.0,3947.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12137520,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45635986328125,0.9990000128746032,0.5681549310684204,0.4613842368125915,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.45654296875,0.9350912570953368,0.4142703711986542,0.3935115337371826,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.8272708654403687,0.2879566252231598,0.2031763345003128,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4571838378906,0.7933986783027649,0.2531732320785522,0.2421651184558868,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.45770263671875,0.7325888276100159,0.197601169347763,0.9009994268417358,283.45660400390625,284.95001220703125,299.58367919921875,288.8833923339844,297.9710388183594,297.1337890625,283.4544982910156,1.0,0.4951240718364715,0.4685075879096985,0.4685075879096985,1.0,1.0,-2.6426827907562256,0.9040640592575072,1.7386188507080078,0.308988869190216,0.8814225792884827,0.8814225792884827,0.0,108.7335205078125,94.0,43811.46875,0.0,1539.5037841796875,1.0,278.85906982421875,281.8099365234375,291.9047241210937,294.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,35451.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594249725341796,1.0,0.0,0.0,3.552706003189087,3.5527288913726807,8.421934012403653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.66650390625,0.0,1953.9569091796875,1895.4371337890625,0.0,3947.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12137580,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.9990000128746032,0.563603937625885,0.4518527686595917,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.943007230758667,0.415296196937561,0.3939507603645324,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62255859375,0.8314743638038635,0.2871263921260834,0.2022514194250106,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224060058594,0.7981259822845459,0.2526697516441345,0.241302952170372,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.7352436184883118,0.1961374133825302,0.892785370349884,283.6228332519531,284.95001220703125,299.603759765625,288.9309387207031,297.9760131835937,297.1321716308594,283.624267578125,1.0,0.4893969595432281,0.4687163829803467,0.4687163829803467,1.0,1.0,-2.6197547912597656,0.895249605178833,1.7245053052902222,0.3054894804954529,0.8650397062301636,0.8650397062301636,0.0,105.37094116210938,97.0,42493.2421875,0.0,1493.08837890625,1.0,279.1413269042969,282.013671875,291.8666381835937,294.5614624023437,293.1499938964844,293.1499938964844,279.45001220703125,36664.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425038695335388,1.0,0.0,0.0,3.531507968902588,3.5315308570861816,8.32173100207001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5107421875,0.0,1935.4371337890625,1895.4371337890625,0.0,3795.1875,0.9961977601051332,1.0,0.0,3.0,1.0,0.0
12137640,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.9990000128746032,0.563603937625885,0.4518527686595917,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.943007230758667,0.415296196937561,0.3939507603645324,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62255859375,0.8314743638038635,0.2871263921260834,0.2022514194250106,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224060058594,0.7981259822845459,0.2526697516441345,0.241302952170372,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.7352436184883118,0.1961374133825302,0.892785370349884,283.6228332519531,284.95001220703125,299.603759765625,288.9309387207031,297.9760131835937,297.1321716308594,283.624267578125,1.0,0.4893969595432281,0.4687163829803467,0.4687163829803467,1.0,1.0,-2.6197547912597656,0.895249605178833,1.7245053052902222,0.3054894804954529,0.8650397062301636,0.8650397062301636,0.0,105.37094116210938,97.0,42493.2421875,0.0,1493.08837890625,1.0,279.1413269042969,282.013671875,291.8666381835937,294.5614624023437,293.1499938964844,293.1499938964844,279.45001220703125,36664.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425038695335388,1.0,0.0,0.0,3.531507968902588,3.5315308570861816,8.32173100207001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5107421875,0.0,1935.4371337890625,1895.4371337890625,0.0,3795.1875,0.9961977601051332,1.0,0.0,3.0,1.0,0.0
12137700,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.9990000128746032,0.5632245540618896,0.4474861621856689,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76629638671875,0.9471465349197388,0.416344404220581,0.3947126865386963,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.763916015625,0.8338562846183777,0.2871893346309662,0.2021453231573104,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.8007413148880005,0.2528155446052551,0.2412617057561874,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.736859917640686,0.1958130449056625,0.8904510736465454,283.76593017578125,284.95001220703125,299.6137390136719,288.9544982910156,297.9823303222656,297.1368408203125,283.77716064453125,1.0,0.4877119958400726,0.4688208103179931,0.4688208103179931,1.0,1.0,-2.6124267578125,0.8925249576568604,1.7199018001556396,0.3042362928390503,0.8585109710693359,0.8585109710693359,0.0,103.9481964111328,97.0,41433.5703125,0.0,1476.8697509765625,1.0,279.3952331542969,282.19384765625,291.8526916503906,294.42022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37003.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303714632987976,1.0,0.0,0.0,3.511380195617676,3.511403083801269,8.227142984651437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.9951171875,0.0,1910.0,1895.4371337890625,0.0,3684.545654296875,0.9916591644287108,1.0,0.0,3.0,1.0,0.0
12137760,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.9990000128746032,0.5633766651153564,0.4440051913261413,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.9508895874023438,0.4176875352859497,0.3958372771739959,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8314208984375,0.8360611796379089,0.2875140309333801,0.2022760659456253,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311462402344,0.8031512498855591,0.253191590309143,0.241494283080101,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304748535156,0.7383993864059448,0.1957444548606872,0.8894838094711304,283.8319396972656,284.95001220703125,299.6236572265625,288.9778747558594,297.9905700683594,297.144287109375,283.8349609375,1.0,0.4865881204605102,0.4688932001590729,0.4688932001590729,1.0,1.0,-2.608864545822144,0.891243040561676,1.7176214456558228,0.3036963939666748,0.8517653346061707,0.8517653346061707,0.0,102.90403747558594,115.0,41232.29296875,0.0,1467.447021484375,1.0,279.44061279296875,282.259765625,291.8966064453125,294.4918212890625,293.1499938964844,293.1499938964844,279.75,37243.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229438900947572,1.0,0.0,0.0,3.488816022872925,3.4888386726379395,8.121746191136481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.55419921875,0.0,1880.4210205078125,1895.4371337890625,0.0,3616.301513671875,0.9863224029541016,1.0,0.0,3.0,1.0,0.0
12137820,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.9990000128746032,0.5627030730247498,0.4522263407707214,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.9470556974411012,0.4209403097629547,0.3987913429737091,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.8322359919548035,0.2886582016944885,0.2030152082443237,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.7993428111076355,0.2544116973876953,0.2425774931907653,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06988525390625,0.7345518469810486,0.1961176395416259,0.8908069133758545,284.0721130371094,284.95001220703125,299.6434631347656,289.0238037109375,298.01043701171875,297.16229248046875,284.076904296875,1.0,0.4913560152053833,0.4690380096435547,0.4690380096435547,1.0,1.0,-2.6260409355163574,0.8984522223472595,1.7275885343551636,0.3067211508750915,0.8418911695480347,0.8418911695480347,0.0,105.66212463378906,133.0,40286.6015625,0.0,1502.93994140625,1.0,279.7400207519531,282.5309753417969,291.95220947265625,294.4768981933594,293.1499938964844,293.1499938964844,280.04998779296875,37401.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057775735855104,1.0,0.0,0.0,3.4406683444976807,3.440690755844116,7.899124625510012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8408203125,0.0,1815.046630859375,1895.4371337890625,0.0,3457.377685546875,0.9746370911598206,1.0,0.0,3.0,1.0,0.0
12137880,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.9990000128746032,0.5627030730247498,0.4522263407707214,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.9470556974411012,0.4209403097629547,0.3987913429737091,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.8322359919548035,0.2886582016944885,0.2030152082443237,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.7993428111076355,0.2544116973876953,0.2425774931907653,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06988525390625,0.7345518469810486,0.1961176395416259,0.8908069133758545,284.0721130371094,284.95001220703125,299.6434631347656,289.0238037109375,298.01043701171875,297.16229248046875,284.076904296875,1.0,0.4913560152053833,0.4690380096435547,0.4690380096435547,1.0,1.0,-2.6260409355163574,0.8984522223472595,1.7275885343551636,0.3067211508750915,0.8418911695480347,0.8418911695480347,0.0,105.66212463378906,133.0,40286.6015625,0.0,1502.93994140625,1.0,279.7400207519531,282.5309753417969,291.95220947265625,294.4768981933594,293.1499938964844,293.1499938964844,280.04998779296875,37401.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057775735855104,1.0,0.0,0.0,3.4406683444976807,3.440690755844116,7.899124625510012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8408203125,0.0,1815.046630859375,1895.4371337890625,0.0,3457.377685546875,0.9746370911598206,1.0,0.0,3.0,1.0,0.0
12137940,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32281494140625,0.9990000128746032,0.558879554271698,0.4710014760494232,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.9355074167251588,0.4244737029075622,0.4021764099597931,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.8231803178787231,0.2901682555675506,0.2041309624910354,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.7899973392486572,0.2559637129306793,0.2441375702619552,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.7263265252113342,0.1968113183975219,0.8945236206054688,284.3221435546875,284.95001220703125,299.6615295410156,289.0648498535156,298.0306396484375,297.1802978515625,284.3280639648437,1.0,0.5004557371139526,0.4691712260246277,0.4691712260246277,1.0,1.0,-2.6603355407714844,0.9124931693077089,1.7478423118591309,0.3129504024982452,0.8361688852310181,0.8361688852310181,0.0,111.9819564819336,133.0,39688.921875,0.0,1578.75146484375,1.0,280.0362548828125,282.8162536621094,292.0058898925781,294.4813537597656,293.1499938964844,293.1499938964844,280.04998779296875,37270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928826451301575,1.0,0.0,0.0,3.400542497634888,3.400564432144165,7.715955234743888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.96826171875,0.0,1759.327392578125,1895.4371337890625,0.0,3337.155029296875,0.9646116495132446,1.0,0.0,3.0,1.0,0.0
12138000,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.558367133140564,0.4730187654495239,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.9342501163482666,0.4247860312461853,0.4024980664253235,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.8222280740737915,0.2903044521808624,0.2042455822229385,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.789014995098114,0.2561053335666656,0.2442954927682876,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.7254676222801208,0.1968733221292495,0.8949249386787415,284.3317565917969,284.95001220703125,299.6630859375,289.068359375,298.0323486328125,297.1817626953125,284.33709716796875,1.0,0.5014172792434692,0.4691828191280365,0.4691828191280365,1.0,1.0,-2.663954973220825,0.9139693975448608,1.7499854564666748,0.3136091828346252,0.8356322646141052,0.8356322646141052,0.0,112.67239379882812,136.0,39718.63671875,0.0,1586.9644775390625,1.0,280.03955078125,282.8254699707031,292.0164794921875,294.4990539550781,293.1499938964844,293.1499938964844,280.3500061035156,37262.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927060961723328,1.0,0.0,0.0,3.397263765335083,3.397285461425781,7.701083291067334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.60693359375,0.0,1754.8531494140625,1895.4371337890625,0.0,3335.505126953125,0.9637898802757264,1.0,0.0,3.0,1.0,0.0
12138060,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9990000128746032,0.5517776608467102,0.4898903965950012,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58526611328125,0.9251985549926758,0.4289796948432922,0.4065550565719604,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.815004825592041,0.2922408878803253,0.2056888490915298,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.7817713618278503,0.2580719590187073,0.2462828457355499,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829162597656,0.7187173366546631,0.1977253556251526,0.8995734453201294,284.5851135253906,284.95001220703125,299.6825866699219,289.1111755371094,298.0525817871094,297.2012939453125,284.5896301269531,1.0,0.5097724795341492,0.4684928953647613,0.4684928953647613,1.0,1.0,-2.698824405670166,0.9266366362571716,1.7721878290176392,0.3186611235141754,0.8327373266220093,0.8327373266220093,0.0,118.72178649902344,139.0,39131.921875,0.0,1664.3671875,1.0,280.339111328125,283.1114196777344,292.0762023925781,294.5265808105469,293.1499938964844,293.1499938964844,280.6499938964844,36950.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832659125328064,1.0,0.0,0.0,3.3646128177642822,3.3646342754364014,7.55376561301091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.0205078125,0.0,1708.533447265625,1895.4371337890625,0.0,3247.178955078125,0.9553878307342528,1.0,0.0,3.0,1.0,0.0
12138120,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9990000128746032,0.5517776608467102,0.4898903965950012,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58526611328125,0.9251985549926758,0.4289796948432922,0.4065550565719604,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.815004825592041,0.2922408878803253,0.2056888490915298,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.7817713618278503,0.2580719590187073,0.2462828457355499,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829162597656,0.7187173366546631,0.1977253556251526,0.8995734453201294,284.5851135253906,284.95001220703125,299.6825866699219,289.1111755371094,298.0525817871094,297.2012939453125,284.5896301269531,1.0,0.5097724795341492,0.4684928953647613,0.4684928953647613,1.0,1.0,-2.698824405670166,0.9266366362571716,1.7721878290176392,0.3186611235141754,0.8327373266220093,0.8327373266220093,0.0,118.72178649902344,139.0,39131.921875,0.0,1664.3671875,1.0,280.339111328125,283.1114196777344,292.0762023925781,294.5265808105469,293.1499938964844,293.1499938964844,280.6499938964844,36950.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832659125328064,1.0,0.0,0.0,3.3646128177642822,3.3646342754364014,7.55376561301091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.0205078125,0.0,1708.533447265625,1895.4371337890625,0.0,3247.178955078125,0.9553878307342528,1.0,0.0,3.0,1.0,0.0
12138180,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9919115900993348,0.54649817943573,0.4928849637508392,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9150588512420654,0.4333457052707672,0.4108513593673706,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8066818118095398,0.2943175435066223,0.2072837799787521,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7737848162651062,0.2601779699325561,0.2484702616930008,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7108803987503052,0.1986238360404968,0.9046077132225036,284.817138671875,284.95001220703125,299.701904296875,289.1518859863281,298.0718688964844,297.22076416015625,284.8205871582031,1.0,0.5165565013885498,0.4678029716014862,0.4678029716014862,1.0,1.0,-2.718613386154175,0.9331108331680298,1.785502552986145,0.3216053247451782,0.8328089118003845,0.8328089118003845,0.0,125.24481201171876,142.0,38411.703125,0.0,1723.170654296875,1.0,280.6387939453125,283.3767395019531,292.1232604980469,294.5367736816406,293.1499938964844,293.1499938964844,280.95001220703125,36561.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751286268234253,1.0,0.0,0.0,3.345294237136841,3.34531569480896,7.467272098438116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5986328125,0.0,1679.5977783203125,1895.4371337890625,0.0,3170.912841796875,0.9501733779907228,1.0,0.0,3.0,1.0,0.0
12138240,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9919115900993348,0.54649817943573,0.4928849637508392,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9150588512420654,0.4333457052707672,0.4108513593673706,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8066818118095398,0.2943175435066223,0.2072837799787521,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7737848162651062,0.2601779699325561,0.2484702616930008,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7108803987503052,0.1986238360404968,0.9046077132225036,284.817138671875,284.95001220703125,299.701904296875,289.1518859863281,298.0718688964844,297.22076416015625,284.8205871582031,1.0,0.5165565013885498,0.4678029716014862,0.4678029716014862,1.0,1.0,-2.718613386154175,0.9331108331680298,1.785502552986145,0.3216053247451782,0.8328089118003845,0.8328089118003845,0.0,125.24481201171876,142.0,38411.703125,0.0,1723.170654296875,1.0,280.6387939453125,283.3767395019531,292.1232604980469,294.5367736816406,293.1499938964844,293.1499938964844,280.95001220703125,36561.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751286268234253,1.0,0.0,0.0,3.345294237136841,3.34531569480896,7.467272098438116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5986328125,0.0,1679.5977783203125,1895.4371337890625,0.0,3170.912841796875,0.9501733779907228,1.0,0.0,3.0,1.0,0.0
12138300,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.986192524433136,0.5452773571014404,0.4914744794368744,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9104671478271484,0.4355390071868896,0.4129961729049682,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8026233911514282,0.295358270406723,0.2080767005681991,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.77009516954422,0.2612418234348297,0.2495686113834381,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7070107460021973,0.1991118341684341,0.9071980118751526,284.9642639160156,284.95001220703125,299.7115173339844,289.1713256835937,298.0809936523437,297.230224609375,284.9752197265625,1.0,0.5193086266517639,0.4674580097198486,0.4674580097198486,1.0,1.0,-2.7244668006896973,0.9348243474960328,1.789642572402954,0.3213755786418915,0.8343207240104675,0.8343207240104675,0.0,128.33786010742188,142.0,37640.2578125,0.0,1746.46875,1.0,280.8896484375,283.55938720703125,292.1180725097656,294.4404602050781,293.1499938964844,293.1499938964844,280.95001220703125,36346.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686484694480896,1.0,0.0,0.0,3.340562343597412,3.340583562850952,7.446162157975778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.49658203125,0.0,1671.4342041015625,1895.4371337890625,0.0,3110.13232421875,0.9487985968589784,1.0,0.0,3.0,1.0,0.0
12138360,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9819520711898804,0.544563889503479,0.4907659590244293,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9076985716819764,0.4378177523612976,0.4152180552482605,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7999693155288696,0.2964682877063751,0.2089100927114486,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7677484750747681,0.2623693645000458,0.2507101893424988,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7044072151184082,0.1996942907571792,0.910087823867798,285.0324401855469,284.95001220703125,299.7210693359375,289.1900939941406,298.0904235839844,297.2401123046875,285.0354919433594,1.0,0.5219069123268127,0.4670262336730957,0.4670262336730957,1.0,1.0,-2.73213005065918,0.9370371103286744,1.7950928211212158,0.3218617141246795,0.8356001973152161,0.8356001973152161,0.0,130.82302856445312,145.0,37631.75390625,0.0,1769.4832763671875,1.0,280.9387512207031,283.62628173828125,292.1588439941406,294.5274963378906,293.1499938964844,293.1499938964844,281.25,36151.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663434386253357,1.0,0.0,0.0,3.339855670928955,3.339876890182495,7.443011895702512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.8515625,0.0,1668.6783447265625,1895.4371337890625,0.0,3088.50830078125,0.9483523964881896,1.0,0.0,3.0,1.0,0.0
12138420,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9752068519592284,0.5436925292015076,0.4899556338787079,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9043075442314148,0.4424879252910614,0.4196929931640625,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7963495850563049,0.2987687289714813,0.2105856090784073,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.7646701335906982,0.2647091150283813,0.253018319606781,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.7008614540100098,0.2010209262371063,0.9164125323295592,285.2427978515625,284.95001220703125,299.74005126953125,289.22540283203125,298.1086730957031,297.25909423828125,285.2456359863281,1.0,0.5267475247383118,0.4661627411842346,0.4661627411842346,1.0,1.0,-2.748919725418091,0.942006289958954,1.806913375854492,0.323064923286438,0.84116530418396,0.84116530418396,0.0,134.98057556152344,148.0,36916.84765625,0.0,1814.29345703125,1.0,281.2386779785156,283.8685302734375,292.1923522949219,294.5172424316406,293.1499938964844,293.1499938964844,281.54998779296875,35731.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570643663406372,1.0,0.0,0.0,3.34865403175354,3.34867525100708,7.482278761017369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.51416015625,0.0,1676.1488037109375,1895.4371337890625,0.0,3001.475830078125,0.9500328302383424,1.0,0.0,3.0,1.0,0.0
12138480,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9752068519592284,0.5436925292015076,0.4899556338787079,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9043075442314148,0.4424879252910614,0.4196929931640625,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7963495850563049,0.2987687289714813,0.2105856090784073,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.7646701335906982,0.2647091150283813,0.253018319606781,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.7008614540100098,0.2010209262371063,0.9164125323295592,285.2427978515625,284.95001220703125,299.74005126953125,289.22540283203125,298.1086730957031,297.25909423828125,285.2456359863281,1.0,0.5267475247383118,0.4661627411842346,0.4661627411842346,1.0,1.0,-2.748919725418091,0.942006289958954,1.806913375854492,0.323064923286438,0.84116530418396,0.84116530418396,0.0,134.98057556152344,148.0,36916.84765625,0.0,1814.29345703125,1.0,281.2386779785156,283.8685302734375,292.1923522949219,294.5172424316406,293.1499938964844,293.1499938964844,281.54998779296875,35731.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570643663406372,1.0,0.0,0.0,3.34865403175354,3.34867525100708,7.482278761017369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.51416015625,0.0,1676.1488037109375,1895.4371337890625,0.0,3001.475830078125,0.9500328302383424,1.0,0.0,3.0,1.0,0.0
