time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138540,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.9700530767440796,0.5433038473129272,0.4896109104156494,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.9027609825134276,0.4473863542079925,0.4243420660495758,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7942786812782288,0.301244705915451,0.212354227900505,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7630460858345032,0.2672131061553955,0.25544473528862,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.6988420486450195,0.2025642395019531,0.9235955476760864,285.4537048339844,284.95001220703125,299.7588806152344,289.25750732421875,298.12677001953125,297.2777404785156,285.4563293457031,1.0,0.5313823819160461,0.4652992188930511,0.4652992188930511,1.0,1.0,-2.767764091491699,0.9477701783180236,1.8199939727783203,0.3245976567268371,0.8495512008666992,0.8495512008666992,0.0,138.43585205078125,151.0,36335.26171875,0.0,1859.473876953125,1.0,281.5388488769531,284.1101379394531,292.226806640625,294.5147399902344,293.1499938964844,293.1499938964844,281.8500061035156,35314.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481675386428833,1.0,0.0,0.0,3.3714988231658936,3.3715200424194336,7.584715717712243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.13232421875,0.0,1702.0977783203125,1895.4371337890625,0.0,2918.1103515625,0.9551944732666016,1.0,0.0,3.0,1.0,0.0
12138600,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.9700530767440796,0.5433038473129272,0.4896109104156494,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.9027609825134276,0.4473863542079925,0.4243420660495758,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7942786812782288,0.301244705915451,0.212354227900505,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7630460858345032,0.2672131061553955,0.25544473528862,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.6988420486450195,0.2025642395019531,0.9235955476760864,285.4537048339844,284.95001220703125,299.7588806152344,289.25750732421875,298.12677001953125,297.2777404785156,285.4563293457031,1.0,0.5313823819160461,0.4652992188930511,0.4652992188930511,1.0,1.0,-2.767764091491699,0.9477701783180236,1.8199939727783203,0.3245976567268371,0.8495512008666992,0.8495512008666992,0.0,138.43585205078125,151.0,36335.26171875,0.0,1859.473876953125,1.0,281.5388488769531,284.1101379394531,292.226806640625,294.5147399902344,293.1499938964844,293.1499938964844,281.8500061035156,35314.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481675386428833,1.0,0.0,0.0,3.3714988231658936,3.3715200424194336,7.584715717712243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.13232421875,0.0,1702.0977783203125,1895.4371337890625,0.0,2918.1103515625,0.9551944732666016,1.0,0.0,3.0,1.0,0.0
12138660,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.9659221768379213,0.5432896018028259,0.4896021485328674,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.902285933494568,0.4525183141231537,0.4291946291923523,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7931718230247498,0.3039074838161468,0.2142398357391357,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.7623146772384644,0.2698860168457031,0.2580134868621826,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.6977745294570923,0.204295128583908,0.9315682649612428,285.66192626953125,284.95001220703125,299.7774963378906,289.28594970703125,298.1448974609375,297.296142578125,285.6642761230469,1.0,0.5359952449798584,0.4645488262176513,0.4645488262176513,1.0,1.0,-2.788518190383911,0.954492211341858,1.8340260982513428,0.3266460597515106,0.8607082366943359,0.8607082366943359,0.0,141.50057983398438,154.0,35820.82421875,0.0,1906.358642578125,1.0,281.8392028808594,284.3476257324219,292.2606201171875,294.5176086425781,293.1499938964844,293.1499938964844,282.1499938964844,34919.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403744697570801,1.0,0.0,0.0,3.407660961151123,3.4076826572418213,7.748293455733801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7373046875,0.0,1746.365966796875,1895.4371337890625,0.0,2845.21435546875,0.9636927843093872,1.0,0.0,3.0,1.0,0.0
12138720,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.9659221768379213,0.5432896018028259,0.4896021485328674,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.902285933494568,0.4525183141231537,0.4291946291923523,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7931718230247498,0.3039074838161468,0.2142398357391357,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.7623146772384644,0.2698860168457031,0.2580134868621826,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.6977745294570923,0.204295128583908,0.9315682649612428,285.66192626953125,284.95001220703125,299.7774963378906,289.28594970703125,298.1448974609375,297.296142578125,285.6642761230469,1.0,0.5359952449798584,0.4645488262176513,0.4645488262176513,1.0,1.0,-2.788518190383911,0.954492211341858,1.8340260982513428,0.3266460597515106,0.8607082366943359,0.8607082366943359,0.0,141.50057983398438,154.0,35820.82421875,0.0,1906.358642578125,1.0,281.8392028808594,284.3476257324219,292.2606201171875,294.5176086425781,293.1499938964844,293.1499938964844,282.1499938964844,34919.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403744697570801,1.0,0.0,0.0,3.407660961151123,3.4076826572418213,7.748293455733801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7373046875,0.0,1746.365966796875,1895.4371337890625,0.0,2845.21435546875,0.9636927843093872,1.0,0.0,3.0,1.0,0.0
12138780,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.9624556303024292,0.5435891151428223,0.4898726940155029,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.9024531841278076,0.4578587710857391,0.434237003326416,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7926667928695679,0.3067399263381958,0.2162383496761322,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7621356248855591,0.2727112174034118,0.2607187330722809,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.6973050832748413,0.2061821222305297,0.940221071243286,285.86578369140625,284.95001220703125,299.7959289550781,289.3103942871094,298.1627197265625,297.3140563964844,285.8678894042969,1.0,0.5406794548034668,0.4637984335422516,0.4637984335422516,1.0,1.0,-2.8109538555145264,0.9618636965751648,1.8490902185440063,0.3289563953876495,0.8745588660240173,0.8745588660240173,0.0,144.36541748046875,157.0,35327.02734375,0.0,1955.6031494140625,1.0,282.1396484375,284.5794372558594,292.28973388671875,294.51824951171875,293.1499938964844,293.1499938964844,282.45001220703125,34561.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335006237030029,1.0,0.0,0.0,3.455822467803955,3.4558444023132324,7.968858994900074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.28857421875,0.0,1808.3148193359373,1895.4371337890625,0.0,2781.056640625,0.9752359986305236,1.0,0.0,3.0,1.0,0.0
12138840,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.9624556303024292,0.5435891151428223,0.4898726940155029,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.9024531841278076,0.4578587710857391,0.434237003326416,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7926667928695679,0.3067399263381958,0.2162383496761322,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7621356248855591,0.2727112174034118,0.2607187330722809,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.6973050832748413,0.2061821222305297,0.940221071243286,285.86578369140625,284.95001220703125,299.7959289550781,289.3103942871094,298.1627197265625,297.3140563964844,285.8678894042969,1.0,0.5406794548034668,0.4637984335422516,0.4637984335422516,1.0,1.0,-2.8109538555145264,0.9618636965751648,1.8490902185440063,0.3289563953876495,0.8745588660240173,0.8745588660240173,0.0,144.36541748046875,157.0,35327.02734375,0.0,1955.6031494140625,1.0,282.1396484375,284.5794372558594,292.28973388671875,294.51824951171875,293.1499938964844,293.1499938964844,282.45001220703125,34561.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335006237030029,1.0,0.0,0.0,3.455822467803955,3.4558444023132324,7.968858994900074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.28857421875,0.0,1808.3148193359373,1895.4371337890625,0.0,2781.056640625,0.9752359986305236,1.0,0.0,3.0,1.0,0.0
12138900,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.9607707858085632,0.5438210368156433,0.4900384247303009,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.9025914669036864,0.4605835378170013,0.436786949634552,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7924724221229553,0.3082000017166137,0.2172558605670929,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7621017694473267,0.2741639316082001,0.2620975375175476,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6971416473388672,0.2071656435728073,0.9446969032287598,286.0097351074219,284.95001220703125,299.8050537109375,289.32098388671875,298.1713256835937,297.32257080078125,286.0195617675781,1.0,0.5430530905723572,0.4634232223033905,0.4634232223033905,1.0,1.0,-2.822476387023926,0.9656591415405272,1.8568172454833984,0.3301545083522796,0.8830093145370483,0.8830093145370483,0.0,145.7986297607422,157.0,34739.48828125,0.0,1980.9849853515625,1.0,282.3934936523437,284.7563781738281,292.2763671875,294.42242431640625,293.1499938964844,293.1499938964844,282.45001220703125,34388.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278932571411133,1.0,0.0,0.0,3.483726501464844,3.4837486743927,8.098067496575823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.49072265625,0.0,1845.279296875,1895.4371337890625,0.0,2728.8427734375,0.9820131063461304,1.0,0.0,3.0,1.0,0.0
12138960,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.959466278553009,0.5441823601722717,0.4904002547264099,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.903045654296875,0.4633950293064117,0.4394575953483581,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.7925716042518616,0.3097328841686249,0.2183443009853363,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7623296976089478,0.2756787538528442,0.2635528445243835,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.6972435712814331,0.2082067131996154,0.9494743347167968,286.0664367675781,284.95001220703125,299.81414794921875,289.3304443359375,298.1800231933594,297.3314819335937,286.0683288574219,1.0,0.5454805493354797,0.4629455208778381,0.4629455208778381,1.0,1.0,-2.834918975830078,0.9696117639541626,1.865307092666626,0.3312948644161224,0.8910683393478394,0.8910683393478394,0.0,147.13128662109375,160.0,34845.18359375,0.0,2007.563720703125,1.0,282.4403076171875,284.80712890625,292.3128662109375,294.5139465332031,293.1499938964844,293.1499938964844,282.75,34250.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271951675415039,1.0,0.0,0.0,3.514331102371216,3.514353513717652,8.240975830631214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.07568359375,0.0,1886.982421875,1895.4371337890625,0.0,2722.351318359375,0.9894411563873292,1.0,0.0,3.0,1.0,0.0
12139020,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.9570274949073792,0.5451996326446533,0.4912543594837188,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.9040980339050292,0.4692070484161377,0.4448996186256408,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.792913019657135,0.312952846288681,0.2205844521522522,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859802246094,0.7629165053367615,0.278838962316513,0.266541838645935,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.697601318359375,0.2104046791791916,0.9593974947929382,286.2867126464844,284.95001220703125,299.8321838378906,289.34576416015625,298.197265625,297.3491516113281,286.28973388671875,1.0,0.5504389405250549,0.461990088224411,0.461990088224411,1.0,1.0,-2.8606948852539062,0.977810800075531,1.88288414478302,0.3336642980575561,0.9106487035751344,0.9106487035751344,0.0,149.7999267578125,163.0,34441.359375,0.0,2062.83740234375,1.0,282.74078369140625,285.0467224121094,292.3322448730469,294.5098876953125,293.1499938964844,293.1499938964844,282.45001220703125,33650.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215540647506714,1.0,0.0,0.0,3.5644543170928955,3.56447696685791,8.477726396449725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.75634765625,0.0,1952.994140625,1895.4371337890625,0.0,2669.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12139080,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.9570274949073792,0.5451996326446533,0.4912543594837188,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.9040980339050292,0.4692070484161377,0.4448996186256408,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.792913019657135,0.312952846288681,0.2205844521522522,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859802246094,0.7629165053367615,0.278838962316513,0.266541838645935,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.697601318359375,0.2104046791791916,0.9593974947929382,286.2867126464844,284.95001220703125,299.8321838378906,289.34576416015625,298.197265625,297.3491516113281,286.28973388671875,1.0,0.5504389405250549,0.461990088224411,0.461990088224411,1.0,1.0,-2.8606948852539062,0.977810800075531,1.88288414478302,0.3336642980575561,0.9106487035751344,0.9106487035751344,0.0,149.7999267578125,163.0,34441.359375,0.0,2062.83740234375,1.0,282.74078369140625,285.0467224121094,292.3322448730469,294.5098876953125,293.1499938964844,293.1499938964844,282.45001220703125,33650.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215540647506714,1.0,0.0,0.0,3.5644543170928955,3.56447696685791,8.477726396449725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.75634765625,0.0,1952.994140625,1895.4371337890625,0.0,2669.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12139140,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9518155455589294,0.5438486337661743,0.4908860623836517,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9028729796409608,0.4735543429851532,0.4495899975299835,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7912124395370483,0.314991146326065,0.2223877757787704,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.7616813778877258,0.2810679674148559,0.2690857350826263,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.6961732506752014,0.2118434906005859,0.9677128791809082,286.1134948730469,284.95001220703125,299.8500061035156,289.3558959960937,298.2039489746094,297.3514099121094,286.11260986328125,1.0,0.5552157163619995,0.4610346555709839,0.4610346555709839,1.0,1.0,-2.8811230659484863,0.9838393330574036,1.897283673286438,0.335248738527298,0.9247300028800964,0.9247300028800964,0.0,153.38905334472656,166.0,35451.37109375,0.0,2114.50927734375,1.0,282.4584655761719,284.8341064453125,292.4394836425781,294.7566833496094,293.1499938964844,293.1499938964844,282.1499938964844,32709.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433039784431458,1.0,0.0,0.0,3.5705888271331787,3.5706114768981934,8.50693197662622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.70361328125,0.0,1952.4700927734373,1895.4371337890625,0.0,2872.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12139200,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9518155455589294,0.5438486337661743,0.4908860623836517,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9028729796409608,0.4735543429851532,0.4495899975299835,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7912124395370483,0.314991146326065,0.2223877757787704,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.7616813778877258,0.2810679674148559,0.2690857350826263,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.6961732506752014,0.2118434906005859,0.9677128791809082,286.1134948730469,284.95001220703125,299.8500061035156,289.3558959960937,298.2039489746094,297.3514099121094,286.11260986328125,1.0,0.5552157163619995,0.4610346555709839,0.4610346555709839,1.0,1.0,-2.8811230659484863,0.9838393330574036,1.897283673286438,0.335248738527298,0.9247300028800964,0.9247300028800964,0.0,153.38905334472656,166.0,35451.37109375,0.0,2114.50927734375,1.0,282.4584655761719,284.8341064453125,292.4394836425781,294.7566833496094,293.1499938964844,293.1499938964844,282.1499938964844,32709.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433039784431458,1.0,0.0,0.0,3.5705888271331787,3.5706114768981934,8.50693197662622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.70361328125,0.0,1952.4700927734373,1895.4371337890625,0.0,2872.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12139260,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9371328353881836,0.5386518836021423,0.4871908128261566,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8936015963554382,0.4742676019668579,0.4512573778629303,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7818087339401245,0.3135934174060821,0.2221279144287109,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7532395720481873,0.2799330651760101,0.2689881026744842,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.6868341565132141,0.2098800092935562,0.9636755585670472,285.912841796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1864929199219,297.3194885253906,285.9106140136719,1.0,0.5581982731819153,0.4599577784538269,0.4599577784538269,1.0,1.0,-2.873431921005249,0.9784932732582092,1.8949387073516848,0.3318971991539001,0.9359679222106934,0.9359679222106934,0.0,160.0336456298828,169.0,36280.21484375,0.0,2134.14990234375,1.0,282.158935546875,284.5885314941406,292.4454345703125,294.8432922363281,293.1499938964844,293.1499938964844,281.8500061035156,32026.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636552095413208,1.0,0.0,0.0,3.575030565261841,3.5750532150268555,8.52811069762538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.240234375,0.0,1952.080078125,1895.4371337890625,0.0,3063.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
12139320,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9371328353881836,0.5386518836021423,0.4871908128261566,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8936015963554382,0.4742676019668579,0.4512573778629303,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7818087339401245,0.3135934174060821,0.2221279144287109,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7532395720481873,0.2799330651760101,0.2689881026744842,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.6868341565132141,0.2098800092935562,0.9636755585670472,285.912841796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1864929199219,297.3194885253906,285.9106140136719,1.0,0.5581982731819153,0.4599577784538269,0.4599577784538269,1.0,1.0,-2.873431921005249,0.9784932732582092,1.8949387073516848,0.3318971991539001,0.9359679222106934,0.9359679222106934,0.0,160.0336456298828,169.0,36280.21484375,0.0,2134.14990234375,1.0,282.158935546875,284.5885314941406,292.4454345703125,294.8432922363281,293.1499938964844,293.1499938964844,281.8500061035156,32026.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636552095413208,1.0,0.0,0.0,3.575030565261841,3.5750532150268555,8.52811069762538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.240234375,0.0,1952.080078125,1895.4371337890625,0.0,3063.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
12139380,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9237567186355592,0.5335996747016907,0.48291677236557,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.8856557011604309,0.475029855966568,0.4522192180156708,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7735539674758911,0.3123982548713684,0.2214519083499908,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7458581328392029,0.2789639234542846,0.2682888209819793,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.6781466603279114,0.2080159783363342,0.9563769698143004,285.7017517089844,284.95001220703125,299.885498046875,289.36834716796875,298.1717834472656,297.2922058105469,285.6994934082031,1.0,0.5597859025001526,0.4588809311389923,0.4588809311389923,1.0,1.0,-2.859025239944458,0.9705291986465454,1.888496160507202,0.327051967382431,0.944283962249756,0.944283962249756,0.0,165.63714599609375,172.0,37024.57421875,0.0,2137.291259765625,1.0,281.8589172363281,284.3361511230469,292.4230041503906,294.87017822265625,293.1499938964844,293.1499938964844,281.54998779296875,31554.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773455023765564,1.0,0.0,0.0,3.578101634979248,3.578124046325684,8.542768341612827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8291015625,0.0,1951.8057861328125,1895.4371337890625,0.0,3191.698974609375,1.0,1.0,0.0,3.0,1.0,0.0
12139440,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9237567186355592,0.5335996747016907,0.48291677236557,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.8856557011604309,0.475029855966568,0.4522192180156708,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7735539674758911,0.3123982548713684,0.2214519083499908,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7458581328392029,0.2789639234542846,0.2682888209819793,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.6781466603279114,0.2080159783363342,0.9563769698143004,285.7017517089844,284.95001220703125,299.885498046875,289.36834716796875,298.1717834472656,297.2922058105469,285.6994934082031,1.0,0.5597859025001526,0.4588809311389923,0.4588809311389923,1.0,1.0,-2.859025239944458,0.9705291986465454,1.888496160507202,0.327051967382431,0.944283962249756,0.944283962249756,0.0,165.63714599609375,172.0,37024.57421875,0.0,2137.291259765625,1.0,281.8589172363281,284.3361511230469,292.4230041503906,294.87017822265625,293.1499938964844,293.1499938964844,281.54998779296875,31554.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773455023765564,1.0,0.0,0.0,3.578101634979248,3.578124046325684,8.542768341612827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8291015625,0.0,1951.8057861328125,1895.4371337890625,0.0,3191.698974609375,1.0,1.0,0.0,3.0,1.0,0.0
12139500,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.918207824230194,0.5310822129249573,0.4808270335197449,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.8825919032096863,0.4753996133804321,0.4527061879634857,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7702755331993103,0.3118350803852081,0.221147358417511,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.742948055267334,0.2785109877586365,0.2679742276668548,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.6745755672454834,0.2071163654327392,0.9528481960296632,285.552734375,284.95001220703125,299.8943786621094,289.3707275390625,298.1653137207031,297.2799987792969,285.543212890625,1.0,0.5603147149085999,0.4583424925804138,0.4583424925804138,1.0,1.0,-2.852113485336304,0.9666650891304016,1.885448336601257,0.324673056602478,0.9468593597412108,0.9468593597412108,0.0,167.9219970703125,172.0,37804.53515625,0.0,2136.81005859375,1.0,281.6032409667969,284.1476135253906,292.4390869140625,294.98004150390625,293.1499938964844,293.1499938964844,281.54998779296875,31388.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848211765289307,1.0,0.0,0.0,3.579178810119629,3.5792012214660645,8.547912671019731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.404296875,0.0,1951.7086181640625,1895.4371337890625,0.0,3261.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
12139560,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.9128853678703308,0.5285015106201172,0.4785827100276947,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.879663348197937,0.4757063090801239,0.4530791044235229,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.7671350240707397,0.3112404942512512,0.2207923829555511,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.7401731014251709,0.2780317068099975,0.2676073014736175,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.6711461544036865,0.2061982154846191,0.949150562286377,285.4953918457031,284.95001220703125,299.9032897949219,289.3728332519531,298.1596374511719,297.2679138183594,285.4931945800781,1.0,0.5606948733329773,0.4582090079784393,0.4582090079784393,1.0,1.0,-2.844552516937256,0.9633557796478271,1.8811968564987185,0.3229943811893463,0.949874460697174,0.949874460697174,0.0,170.0908203125,175.0,37853.40625,0.0,2134.6669921875,1.0,281.5589294433594,284.0899353027344,292.4094543457031,294.90234375,293.1499938964844,293.1499938964844,281.25,31248.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871304988861084,1.0,0.0,0.0,3.5800907611846924,3.580113410949707,8.552269719075412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.24072265625,0.0,1951.6259765625,1895.4371337890625,0.0,3283.3623046875,1.0,1.0,0.0,3.0,1.0,0.0
12139620,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9037250876426696,0.523330807685852,0.4741698205471039,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8746462464332581,0.4762523770332336,0.4538041949272156,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7616541385650635,0.310054749250412,0.2201061695814132,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.7353255152702332,0.2770686447620392,0.2668878138065338,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.6650363802909851,0.2043779641389846,0.9418541193008424,285.2924499511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1496887207031,297.2457275390625,285.2901916503906,1.0,0.561205267906189,0.4579420089721679,0.4579420089721679,1.0,1.0,-2.8296618461608887,0.956942081451416,1.872719645500183,0.3197671175003052,0.9528025388717652,0.9528025388717652,0.0,173.93934631347656,178.0,38744.09765625,0.0,2128.404296875,1.0,281.2588806152344,283.8486328125,292.40826416015625,294.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,31084.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961035013198853,1.0,0.0,0.0,3.581151247024536,3.581173658370972,8.557336741432664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.3974609375,0.0,1951.5294189453125,1895.4371337890625,0.0,3367.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
12139680,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9037250876426696,0.523330807685852,0.4741698205471039,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8746462464332581,0.4762523770332336,0.4538041949272156,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7616541385650635,0.310054749250412,0.2201061695814132,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.7353255152702332,0.2770686447620392,0.2668878138065338,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.6650363802909851,0.2043779641389846,0.9418541193008424,285.2924499511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1496887207031,297.2457275390625,285.2901916503906,1.0,0.561205267906189,0.4579420089721679,0.4579420089721679,1.0,1.0,-2.8296618461608887,0.956942081451416,1.872719645500183,0.3197671175003052,0.9528025388717652,0.9528025388717652,0.0,173.93934631347656,178.0,38744.09765625,0.0,2128.404296875,1.0,281.2588806152344,283.8486328125,292.40826416015625,294.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,31084.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961035013198853,1.0,0.0,0.0,3.581151247024536,3.581173658370972,8.557336741432664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.3974609375,0.0,1951.5294189453125,1895.4371337890625,0.0,3367.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
12139740,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8955708146095276,0.5180190205574036,0.4696341156959533,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8700788021087646,0.4766069054603576,0.4543522894382477,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7566370964050293,0.3087838590145111,0.2193616926670074,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.7308571338653564,0.2760160863399505,0.2660859525203705,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6593844294548035,0.2025061994791031,0.9343286752700806,285.087158203125,284.95001220703125,299.9388732910156,289.3782958984375,298.1404724121094,297.22479248046875,285.0848083496094,1.0,0.5614547729492188,0.4576750099658966,0.4576750099658966,1.0,1.0,-2.813966989517212,0.9502153396606444,1.863751649856568,0.3163842558860779,0.952978014945984,0.952978014945984,0.0,177.4929656982422,181.0,39604.27734375,0.0,2119.412109375,1.0,280.9588623046875,283.60601806640625,292.4098815917969,295.0074768066406,293.1499938964844,293.1499938964844,280.6499938964844,31058.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050591588020324,1.0,0.0,0.0,3.581320285797119,3.5813426971435547,8.558145054848865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9970703125,0.0,1951.5140380859373,1895.4371337890625,0.0,3450.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
12139800,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8955708146095276,0.5180190205574036,0.4696341156959533,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8700788021087646,0.4766069054603576,0.4543522894382477,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7566370964050293,0.3087838590145111,0.2193616926670074,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.7308571338653564,0.2760160863399505,0.2660859525203705,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6593844294548035,0.2025061994791031,0.9343286752700806,285.087158203125,284.95001220703125,299.9388732910156,289.3782958984375,298.1404724121094,297.22479248046875,285.0848083496094,1.0,0.5614547729492188,0.4576750099658966,0.4576750099658966,1.0,1.0,-2.813966989517212,0.9502153396606444,1.863751649856568,0.3163842558860779,0.952978014945984,0.952978014945984,0.0,177.4929656982422,181.0,39604.27734375,0.0,2119.412109375,1.0,280.9588623046875,283.60601806640625,292.4098815917969,295.0074768066406,293.1499938964844,293.1499938964844,280.6499938964844,31058.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050591588020324,1.0,0.0,0.0,3.581320285797119,3.5813426971435547,8.558145054848865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9970703125,0.0,1951.5140380859373,1895.4371337890625,0.0,3450.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
12139860,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8876660466194153,0.5125428438186646,0.4649510681629181,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8657055497169495,0.4767400026321411,0.4546941220760345,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7518553137779236,0.3074035942554474,0.2185411751270294,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7265310883522034,0.2748438417911529,0.2651729583740234,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6539760828018188,0.2005544155836105,0.9264516234397888,284.8792419433594,284.95001220703125,299.9566650390625,289.3793640136719,298.13189697265625,297.2046813964844,284.87677001953125,1.0,0.5615054965019226,0.457498550415039,0.457498550415039,1.0,1.0,-2.7972002029418945,0.9432553052902222,1.8539447784423828,0.312981367111206,0.9503633379936218,0.9503633379936218,0.0,180.9086151123047,184.0,40430.578125,0.0,2108.040771484375,1.0,280.65887451171875,283.36181640625,292.41015625,295.0595703125,293.1499938964844,293.1499938964844,280.3500061035156,31170.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138591289520264,1.0,0.0,0.0,3.580596446990967,3.580619096755981,8.554686132811185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.61328125,0.0,1951.5799560546875,1895.4371337890625,0.0,3532.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
12139920,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8876660466194153,0.5125428438186646,0.4649510681629181,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8657055497169495,0.4767400026321411,0.4546941220760345,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7518553137779236,0.3074035942554474,0.2185411751270294,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7265310883522034,0.2748438417911529,0.2651729583740234,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6539760828018188,0.2005544155836105,0.9264516234397888,284.8792419433594,284.95001220703125,299.9566650390625,289.3793640136719,298.13189697265625,297.2046813964844,284.87677001953125,1.0,0.5615054965019226,0.457498550415039,0.457498550415039,1.0,1.0,-2.7972002029418945,0.9432553052902222,1.8539447784423828,0.312981367111206,0.9503633379936218,0.9503633379936218,0.0,180.9086151123047,184.0,40430.578125,0.0,2108.040771484375,1.0,280.65887451171875,283.36181640625,292.41015625,295.0595703125,293.1499938964844,293.1499938964844,280.3500061035156,31170.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138591289520264,1.0,0.0,0.0,3.580596446990967,3.580619096755981,8.554686132811185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.61328125,0.0,1951.5799560546875,1895.4371337890625,0.0,3532.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
12139980,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8799180388450623,0.5069000720977783,0.4601179659366607,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8614209294319153,0.4766406118869781,0.4548186659812927,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7472147941589355,0.3059089183807373,0.2176405787467956,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7222262620925903,0.273540198802948,0.2641369998455047,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6487221121788025,0.1985108256340026,0.9181674122810364,284.6685485839844,284.95001220703125,299.97442626953125,289.3793640136719,298.1236267089844,297.1852722167969,284.6659851074219,1.0,0.5613886713981628,0.4573220908641815,0.4573220908641815,1.0,1.0,-2.779258728027344,0.935841739177704,1.8434169292449951,0.3093588948249817,0.9449213147163392,0.9449213147163392,0.0,184.25555419921875,187.0,41220.9140625,0.0,2094.4951171875,1.0,280.35888671875,283.115966796875,292.4085693359375,295.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,31428.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223182201385498,1.0,0.0,0.0,3.57892107963562,3.578943490982056,8.546682011001394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.84912109375,0.0,1951.73193359375,1895.4371337890625,0.0,3610.536865234375,1.0,1.0,0.0,3.0,1.0,0.0
12140040,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8799180388450623,0.5069000720977783,0.4601179659366607,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8614209294319153,0.4766406118869781,0.4548186659812927,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7472147941589355,0.3059089183807373,0.2176405787467956,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7222262620925903,0.273540198802948,0.2641369998455047,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6487221121788025,0.1985108256340026,0.9181674122810364,284.6685485839844,284.95001220703125,299.97442626953125,289.3793640136719,298.1236267089844,297.1852722167969,284.6659851074219,1.0,0.5613886713981628,0.4573220908641815,0.4573220908641815,1.0,1.0,-2.779258728027344,0.935841739177704,1.8434169292449951,0.3093588948249817,0.9449213147163392,0.9449213147163392,0.0,184.25555419921875,187.0,41220.9140625,0.0,2094.4951171875,1.0,280.35888671875,283.115966796875,292.4085693359375,295.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,31428.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223182201385498,1.0,0.0,0.0,3.57892107963562,3.578943490982056,8.546682011001394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.84912109375,0.0,1951.73193359375,1895.4371337890625,0.0,3610.536865234375,1.0,1.0,0.0,3.0,1.0,0.0
12140100,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.8761900067329407,0.5040437579154968,0.4577094912528991,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.8593749403953552,0.4765223562717438,0.4548392593860626,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.745002031326294,0.30513596534729,0.2171834260225296,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.7201182246208191,0.2728515863418579,0.2635948657989502,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245056152344,0.646197497844696,0.1974655389785766,0.9139454364776612,284.51885986328125,284.95001220703125,299.9833068847656,289.3789367675781,298.1197814941406,297.176025390625,284.5083923339844,1.0,0.5612834692001343,0.4572338461875915,0.4572338461875915,1.0,1.0,-2.7701144218444824,0.93206787109375,1.8380464315414429,0.3075048327445984,0.9406015276908876,0.9406015276908876,0.0,185.8733673095703,187.0,42033.34765625,0.0,2087.215087890625,1.0,280.103271484375,282.9316711425781,292.43072509765625,295.2287902832031,293.1499938964844,293.1499938964844,280.04998779296875,31622.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286118745803832,1.0,0.0,0.0,3.577657699584961,3.5776801109313965,8.540648650523508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.06494140625,0.0,1951.845703125,1895.4371337890625,0.0,3668.410888671875,1.0,1.0,0.0,3.0,1.0,0.0
12140160,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8723072409629822,0.5010976791381836,0.4551407694816589,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.8571858406066895,0.4763075411319732,0.4547242820262909,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45538330078125,0.7426784634590149,0.3043042123317718,0.2166626006364822,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555969238281,0.7178660035133362,0.272103488445282,0.2629758417606354,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45635986328125,0.643587589263916,0.196373775601387,0.9094646573066713,284.4549560546875,284.95001220703125,299.9921569824219,289.3782653808594,298.1157531738281,297.1664123535156,284.45220947265625,1.0,0.5611227750778198,0.4572165310382843,0.4572165310382843,1.0,1.0,-2.7601349353790283,0.928104043006897,1.832030892372132,0.3056466579437256,0.9366140961647034,0.9366140961647034,0.0,187.56231689453125,190.0,42031.12890625,0.0,2078.941650390625,1.0,280.05889892578125,282.8723449707031,292.40631103515625,295.15576171875,293.1499938964844,293.1499938964844,279.75,31851.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930469274520874,1.0,0.0,0.0,3.576170921325684,3.5761935710906982,8.533551749678736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.50439453125,0.0,1951.978759765625,1895.4371337890625,0.0,3685.44189453125,1.0,1.0,0.0,3.0,1.0,0.0
12140220,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377014160156,0.864833414554596,0.495140939950943,0.4500246942043304,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377624511719,0.8529826998710632,0.4757401347160339,0.4544107019901275,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.7382246851921082,0.3025945425033569,0.2156110107898712,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7133787274360657,0.2705342173576355,0.2616900205612182,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.6385509967803955,0.1941445022821426,0.9003487825393677,284.23797607421875,284.95001220703125,300.0098571777344,289.3761291503906,298.10821533203125,297.1480407714844,284.235107421875,1.0,0.5607204437255859,0.4571819305419922,0.4571819305419922,1.0,1.0,-2.7398462295532227,0.9200658202171326,1.8197804689407349,0.3018641769886017,0.9253926873207092,0.9253926873207092,0.0,190.842514038086,193.0,42855.12109375,0.0,2061.517333984375,1.0,279.7589416503906,282.6307983398437,292.4042663574219,295.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,32471.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386358857154846,1.0,0.0,0.0,3.5721378326416016,3.572160482406616,8.514314799867861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.525390625,0.0,1952.3349609375,1895.4371337890625,0.0,3760.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12140280,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377014160156,0.864833414554596,0.495140939950943,0.4500246942043304,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377624511719,0.8529826998710632,0.4757401347160339,0.4544107019901275,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.7382246851921082,0.3025945425033569,0.2156110107898712,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7133787274360657,0.2705342173576355,0.2616900205612182,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.6385509967803955,0.1941445022821426,0.9003487825393677,284.23797607421875,284.95001220703125,300.0098571777344,289.3761291503906,298.10821533203125,297.1480407714844,284.235107421875,1.0,0.5607204437255859,0.4571819305419922,0.4571819305419922,1.0,1.0,-2.7398462295532227,0.9200658202171326,1.8197804689407349,0.3018641769886017,0.9253926873207092,0.9253926873207092,0.0,190.842514038086,193.0,42855.12109375,0.0,2061.517333984375,1.0,279.7589416503906,282.6307983398437,292.4042663574219,295.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,32471.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386358857154846,1.0,0.0,0.0,3.5721378326416016,3.572160482406616,8.514314799867861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.525390625,0.0,1952.3349609375,1895.4371337890625,0.0,3760.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12140340,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01806640625,0.8575069308280945,0.4890416860580444,0.4447780549526214,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.848806619644165,0.4749429225921631,0.4538803100585937,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.7338386178016663,0.3007887005805969,0.2144909799098968,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7086875438690186,0.2688369154930115,0.2602824866771698,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.6335919499397278,0.1918280720710754,0.890836775302887,284.0183410644531,284.95001220703125,300.0274658203125,289.3729858398437,298.1008605957031,297.130126953125,284.0153503417969,1.0,0.5601921677589417,0.4571473002433777,0.4571473002433777,1.0,1.0,-2.7184360027313232,0.9115853905677797,1.8068506717681885,0.297859787940979,0.9112252593040466,0.9112252593040466,0.0,194.1005401611328,181.0,43633.35546875,0.0,2042.3599853515625,1.0,279.458984375,282.3876342773437,292.4002380371094,295.2514038085937,293.1499938964844,293.1499938964844,279.1499938964844,33334.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946618378162384,1.0,0.0,0.0,3.5665154457092285,3.5665383338928223,8.487534159939969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2744140625,0.0,1952.8204345703125,1895.4371337890625,0.0,3832.447021484375,1.0,1.0,0.0,3.0,1.0,0.0
