time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140400,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01806640625,0.8575069308280945,0.4890416860580444,0.4447780549526214,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.848806619644165,0.4749429225921631,0.4538803100585937,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.7338386178016663,0.3007887005805969,0.2144909799098968,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7086875438690186,0.2688369154930115,0.2602824866771698,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.6335919499397278,0.1918280720710754,0.890836775302887,284.0183410644531,284.95001220703125,300.0274658203125,289.3729858398437,298.1008605957031,297.130126953125,284.0153503417969,1.0,0.5601921677589417,0.4571473002433777,0.4571473002433777,1.0,1.0,-2.7184360027313232,0.9115853905677797,1.8068506717681885,0.297859787940979,0.9112252593040466,0.9112252593040466,0.0,194.1005401611328,181.0,43633.35546875,0.0,2042.3599853515625,1.0,279.458984375,282.3876342773437,292.4002380371094,295.2514038085937,293.1499938964844,293.1499938964844,279.1499938964844,33334.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946618378162384,1.0,0.0,0.0,3.5665154457092285,3.5665383338928223,8.487534159939969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2744140625,0.0,1952.8204345703125,1895.4371337890625,0.0,3832.447021484375,1.0,1.0,0.0,3.0,1.0,0.0
12140460,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943115234375,0.8559951782226562,0.4828349351882934,0.4391937553882599,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.8501975536346436,0.4739375412464142,0.4529046714305877,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7340453863143921,0.2989163696765899,0.2131378501653671,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953186035156,0.7088028192520142,0.2670350074768066,0.2585251629352569,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962646484375,0.6325650811195374,0.1894499659538269,0.8798520565032959,283.7945861816406,284.95001220703125,300.0450134277344,289.36883544921875,298.0940246582031,297.1128845214844,283.7913513183594,1.0,0.5550360679626465,0.4572769999504089,0.4572769999504089,1.0,1.0,-2.693618059158325,0.9020845890045166,1.791533350944519,0.2935998439788818,0.8940504193305969,0.8940504193305969,0.0,191.10792541503903,169.0,44339.58203125,0.0,1989.30322265625,1.0,279.1590270996094,282.14166259765625,292.3940124511719,295.2914733886719,293.1499938964844,293.1499938964844,279.45001220703125,34510.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541639089584352,1.0,0.0,0.0,3.558846950531006,3.5588698387146,8.45107365421427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.68310546875,0.0,1953.4613037109373,1895.4371337890625,0.0,3900.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
12140520,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943115234375,0.8559951782226562,0.4828349351882934,0.4391937553882599,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.8501975536346436,0.4739375412464142,0.4529046714305877,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7340453863143921,0.2989163696765899,0.2131378501653671,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953186035156,0.7088028192520142,0.2670350074768066,0.2585251629352569,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962646484375,0.6325650811195374,0.1894499659538269,0.8798520565032959,283.7945861816406,284.95001220703125,300.0450134277344,289.36883544921875,298.0940246582031,297.1128845214844,283.7913513183594,1.0,0.5550360679626465,0.4572769999504089,0.4572769999504089,1.0,1.0,-2.693618059158325,0.9020845890045166,1.791533350944519,0.2935998439788818,0.8940504193305969,0.8940504193305969,0.0,191.10792541503903,169.0,44339.58203125,0.0,1989.30322265625,1.0,279.1590270996094,282.14166259765625,292.3940124511719,295.2914733886719,293.1499938964844,293.1499938964844,279.45001220703125,34510.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541639089584352,1.0,0.0,0.0,3.558846950531006,3.5588698387146,8.45107365421427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.68310546875,0.0,1953.4613037109373,1895.4371337890625,0.0,3900.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
12140580,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8600172996520996,0.4788450002670288,0.4347225427627563,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8567943572998047,0.4744037389755249,0.4525784850120544,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7386311292648315,0.2982944846153259,0.212197795510292,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.7134099006652832,0.2661843299865722,0.2571258544921875,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.635238766670227,0.1878598183393478,0.8701295852661133,283.9451904296875,284.95001220703125,300.0625,289.3637084960937,298.09735107421875,297.1104736328125,283.94610595703125,1.0,0.5477873682975769,0.4574067294597626,0.4574067294597626,1.0,1.0,-2.673346281051636,0.8943994045257568,1.778946876525879,0.289928674697876,0.8818485736846924,0.8818485736846924,0.0,183.4886779785156,157.0,42981.93359375,0.0,1923.0057373046875,1.0,279.4414367675781,282.3308410644531,292.3043518066406,295.0461730957031,293.1499938964844,293.1499938964844,279.75,35498.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938174843788147,1.0,0.0,0.0,3.5523998737335205,3.5524227619171143,8.420482799920137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.974609375,0.0,1953.981201171875,1895.4371337890625,0.0,3755.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
12140640,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8600172996520996,0.4788450002670288,0.4347225427627563,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8567943572998047,0.4744037389755249,0.4525784850120544,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7386311292648315,0.2982944846153259,0.212197795510292,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.7134099006652832,0.2661843299865722,0.2571258544921875,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.635238766670227,0.1878598183393478,0.8701295852661133,283.9451904296875,284.95001220703125,300.0625,289.3637084960937,298.09735107421875,297.1104736328125,283.94610595703125,1.0,0.5477873682975769,0.4574067294597626,0.4574067294597626,1.0,1.0,-2.673346281051636,0.8943994045257568,1.778946876525879,0.289928674697876,0.8818485736846924,0.8818485736846924,0.0,183.4886779785156,157.0,42981.93359375,0.0,1923.0057373046875,1.0,279.4414367675781,282.3308410644531,292.3043518066406,295.0461730957031,293.1499938964844,293.1499938964844,279.75,35498.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938174843788147,1.0,0.0,0.0,3.5523998737335205,3.5524227619171143,8.420482799920137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.974609375,0.0,1953.981201171875,1895.4371337890625,0.0,3755.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
12140700,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8641232848167419,0.4775784015655517,0.433192491531372,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.862109363079071,0.4752294719219208,0.4529735147953033,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07763671875,0.7426508069038391,0.2985042929649353,0.2120805978775024,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07684326171875,0.7172908186912537,0.2661880552768707,0.2568012773990631,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.6380871534347534,0.1874609589576721,0.8668357729911804,284.0792236328125,284.95001220703125,300.0711975097656,289.3607788085937,298.10302734375,297.1148986816406,284.0889587402344,1.0,0.5438889265060425,0.4574715793132782,0.4574715793132782,1.0,1.0,-2.667488574981689,0.8922419548034668,1.7752466201782229,0.2888362407684326,0.8773247599601746,0.8773247599601746,0.0,178.45204162597656,157.0,41926.6640625,0.0,1891.126708984375,1.0,279.6960754394531,282.49969482421875,292.26690673828125,294.88165283203125,293.1499938964844,293.1499938964844,279.75,35924.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269704222679138,1.0,0.0,0.0,3.5496091842651367,3.5496323108673096,8.407258746956359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.18798828125,0.0,1954.200927734375,1895.4371337890625,0.0,3653.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
12140760,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321716308594,0.8694856762886047,0.4766448140144348,0.4320699572563171,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321716308594,0.8686692714691162,0.4763552546501159,0.4537170827388763,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317138671875,0.7477439641952515,0.2989875078201294,0.212186187505722,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315612792969,0.722032904624939,0.2664276957511902,0.2567247450351715,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13092041015625,0.6418902277946472,0.1872939169406891,0.8646270036697388,284.13201904296875,284.95001220703125,300.07989501953125,289.3576354980469,298.1108093261719,297.1221618652344,284.13385009765625,1.0,0.5399602055549622,0.4575870633125305,0.4575870633125305,1.0,1.0,-2.664409637451172,0.8912765383720398,1.7731331586837769,0.2883204221725464,0.8724471926689148,0.8724471926689148,0.0,172.86903381347656,145.0,41728.7109375,0.0,1861.0904541015625,1.0,279.7408142089844,282.5516662597656,292.28643798828125,294.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,36252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206669330596924,1.0,0.0,0.0,3.543605089187622,3.543628215789795,8.378840448131086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38916015625,0.0,1948.78173828125,1895.4371337890625,0.0,3595.31201171875,0.9988093376159668,1.0,0.0,3.0,1.0,0.0
12140820,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.8827506899833679,0.4753149747848511,0.4302717447280884,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.8844628930091858,0.4791162014007568,0.4556755423545837,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.7603141069412231,0.3004446923732757,0.2127376943826675,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7332584261894226,0.2673454582691192,0.2569815516471863,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.6516749858856201,0.1874163895845413,0.8622674942016602,284.3344421386719,284.95001220703125,300.09716796875,289.3506164550781,298.1291809082031,297.140380859375,284.3367919921875,1.0,0.5321182608604431,0.4578180611133575,0.4578180611133575,1.0,1.0,-2.6627323627471924,0.8911239504814148,1.7716083526611328,0.2880954146385193,0.86585533618927,0.86585533618927,0.0,160.9946746826172,133.0,40549.49609375,0.0,1804.6636962890625,1.0,280.04071044921875,282.7864685058594,292.2881774902344,294.8537902832031,293.1499938964844,293.1499938964844,280.3500061035156,36557.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054720401763916,1.0,0.0,0.0,3.5241706371307373,3.52419376373291,8.287187824862485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.021484375,0.0,1923.8428955078125,1895.4371337890625,0.0,3454.535888671875,0.9943678379058838,1.0,0.0,3.0,1.0,0.0
12140880,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.8827506899833679,0.4753149747848511,0.4302717447280884,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.8844628930091858,0.4791162014007568,0.4556755423545837,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.7603141069412231,0.3004446923732757,0.2127376943826675,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7332584261894226,0.2673454582691192,0.2569815516471863,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.6516749858856201,0.1874163895845413,0.8622674942016602,284.3344421386719,284.95001220703125,300.09716796875,289.3506164550781,298.1291809082031,297.140380859375,284.3367919921875,1.0,0.5321182608604431,0.4578180611133575,0.4578180611133575,1.0,1.0,-2.6627323627471924,0.8911239504814148,1.7716083526611328,0.2880954146385193,0.86585533618927,0.86585533618927,0.0,160.9946746826172,133.0,40549.49609375,0.0,1804.6636962890625,1.0,280.04071044921875,282.7864685058594,292.2881774902344,294.8537902832031,293.1499938964844,293.1499938964844,280.3500061035156,36557.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054720401763916,1.0,0.0,0.0,3.5241706371307373,3.52419376373291,8.287187824862485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.021484375,0.0,1923.8428955078125,1895.4371337890625,0.0,3454.535888671875,0.9943678379058838,1.0,0.0,3.0,1.0,0.0
12140940,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8993891477584839,0.4745650291442871,0.4290167391300201,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.9037376642227172,0.4823988974094391,0.4581526815891266,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.776180624961853,0.302410215139389,0.2136605530977249,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.7471591234207153,0.2687156200408935,0.2576836347579956,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.6644884347915649,0.1880093365907669,0.8621092438697815,284.5424499511719,284.95001220703125,300.11431884765625,289.3426818847656,298.1498718261719,297.1616516113281,284.544921875,1.0,0.5244700908660889,0.4580490291118622,0.4580490291118622,1.0,1.0,-2.665959119796753,0.8929057717323303,1.7730532884597778,0.2887308299541473,0.8620831966400146,0.8620831966400146,0.0,148.63796997070312,121.0,39561.05078125,0.0,1753.31201171875,1.0,280.34051513671875,283.0343322753906,292.2914733886719,294.7937316894531,293.1499938964844,293.1499938964844,280.6499938964844,36574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925765752792358,1.0,0.0,0.0,3.504237651824951,3.504260301589966,8.193706548809132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.65234375,0.0,1895.62255859375,1895.4371337890625,0.0,3334.295166015625,0.9894739985466005,1.0,0.0,3.0,1.0,0.0
12141000,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8993891477584839,0.4745650291442871,0.4290167391300201,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.9037376642227172,0.4823988974094391,0.4581526815891266,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.776180624961853,0.302410215139389,0.2136605530977249,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.7471591234207153,0.2687156200408935,0.2576836347579956,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.6644884347915649,0.1880093365907669,0.8621092438697815,284.5424499511719,284.95001220703125,300.11431884765625,289.3426818847656,298.1498718261719,297.1616516113281,284.544921875,1.0,0.5244700908660889,0.4580490291118622,0.4580490291118622,1.0,1.0,-2.665959119796753,0.8929057717323303,1.7730532884597778,0.2887308299541473,0.8620831966400146,0.8620831966400146,0.0,148.63796997070312,121.0,39561.05078125,0.0,1753.31201171875,1.0,280.34051513671875,283.0343322753906,292.2914733886719,294.7937316894531,293.1499938964844,293.1499938964844,280.6499938964844,36574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925765752792358,1.0,0.0,0.0,3.504237651824951,3.504260301589966,8.193706548809132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.65234375,0.0,1895.62255859375,1895.4371337890625,0.0,3334.295166015625,0.9894739985466005,1.0,0.0,3.0,1.0,0.0
12141060,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.920838475227356,0.4742514193058014,0.4281654059886932,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.928823471069336,0.4860530793666839,0.4609954953193664,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7955121994018555,0.3047459721565246,0.2148524820804596,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7644414901733398,0.270408570766449,0.2587045729160309,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6805708408355713,0.1889344602823257,0.8635208010673523,284.7510986328125,284.95001220703125,300.13134765625,289.3338623046875,298.170654296875,297.18414306640625,284.7536315917969,1.0,0.5170775651931763,0.4578703939914703,0.4578703939914703,1.0,1.0,-2.6727042198181152,0.8952695727348328,1.7774345874786377,0.289181500673294,0.8610963225364685,0.8610963225364685,0.0,136.13070678710938,109.0,38640.62109375,0.0,1706.2607421875,1.0,280.6403503417969,283.2822570800781,292.2912292480469,294.7367858886719,293.1499938964844,293.1499938964844,280.95001220703125,36415.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814455270767212,1.0,0.0,0.0,3.489760398864746,3.4897830486297607,8.12614473488793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.7451171875,0.0,1873.6168212890625,1895.4371337890625,0.0,3230.1259765625,0.9857259392738342,1.0,0.0,3.0,1.0,0.0
12141120,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.920838475227356,0.4742514193058014,0.4281654059886932,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.928823471069336,0.4860530793666839,0.4609954953193664,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7955121994018555,0.3047459721565246,0.2148524820804596,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7644414901733398,0.270408570766449,0.2587045729160309,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6805708408355713,0.1889344602823257,0.8635208010673523,284.7510986328125,284.95001220703125,300.13134765625,289.3338623046875,298.170654296875,297.18414306640625,284.7536315917969,1.0,0.5170775651931763,0.4578703939914703,0.4578703939914703,1.0,1.0,-2.6727042198181152,0.8952695727348328,1.7774345874786377,0.289181500673294,0.8610963225364685,0.8610963225364685,0.0,136.13070678710938,109.0,38640.62109375,0.0,1706.2607421875,1.0,280.6403503417969,283.2822570800781,292.2912292480469,294.7367858886719,293.1499938964844,293.1499938964844,280.95001220703125,36415.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814455270767212,1.0,0.0,0.0,3.489760398864746,3.4897830486297607,8.12614473488793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.7451171875,0.0,1873.6168212890625,1895.4371337890625,0.0,3230.1259765625,0.9857259392738342,1.0,0.0,3.0,1.0,0.0
12141180,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9481958746910096,0.4743022918701172,0.4276478886604309,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9586129784584044,0.4900027215480804,0.4641252160072326,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8180587887763977,0.3073800504207611,0.216258704662323,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7859993577003479,0.2723530828952789,0.25997194647789,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.700299859046936,0.1901106089353561,0.866112232208252,284.9580383300781,284.95001220703125,300.14825439453125,289.3241577148437,298.1917419433594,297.2069702148437,284.96051025390625,1.0,0.5099465250968933,0.4576917290687561,0.4576917290687561,1.0,1.0,-2.682167053222656,0.8986755609512329,1.7834914922714231,0.2900851368904114,0.8628578186035156,0.8628578186035156,0.0,123.60028076171876,112.0,37767.4375,0.0,1662.76953125,1.0,280.9402160644531,283.5266418457031,292.2865295410156,294.6788024902344,293.1499938964844,293.1499938964844,281.25,36151.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712739944458008,1.0,0.0,0.0,3.484225273132324,3.48424768447876,8.100386139631155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.2158203125,0.0,1863.2637939453125,1895.4371337890625,0.0,3134.760986328125,0.9840707778930664,1.0,0.0,3.0,1.0,0.0
12141240,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9481958746910096,0.4743022918701172,0.4276478886604309,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9586129784584044,0.4900027215480804,0.4641252160072326,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8180587887763977,0.3073800504207611,0.216258704662323,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7859993577003479,0.2723530828952789,0.25997194647789,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.700299859046936,0.1901106089353561,0.866112232208252,284.9580383300781,284.95001220703125,300.14825439453125,289.3241577148437,298.1917419433594,297.2069702148437,284.96051025390625,1.0,0.5099465250968933,0.4576917290687561,0.4576917290687561,1.0,1.0,-2.682167053222656,0.8986755609512329,1.7834914922714231,0.2900851368904114,0.8628578186035156,0.8628578186035156,0.0,123.60028076171876,112.0,37767.4375,0.0,1662.76953125,1.0,280.9402160644531,283.5266418457031,292.2865295410156,294.6788024902344,293.1499938964844,293.1499938964844,281.25,36151.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712739944458008,1.0,0.0,0.0,3.484225273132324,3.48424768447876,8.100386139631155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.2158203125,0.0,1863.2637939453125,1895.4371337890625,0.0,3134.760986328125,0.9840707778930664,1.0,0.0,3.0,1.0,0.0
12141300,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9576757550239564,0.4744196236133575,0.4275274872779846,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9688937664031982,0.4920513927936554,0.4658313691616058,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.826134979724884,0.3087764978408813,0.2170757055282592,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7943116426467896,0.2733902633190155,0.2607508897781372,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7077475786209106,0.1907633244991302,0.8681230545043945,285.1025085449219,284.95001220703125,300.1566467285156,289.3190002441406,298.2021179199219,297.2179870605469,285.11309814453125,1.0,0.5084160566329956,0.4576024115085602,0.4576024115085602,1.0,1.0,-2.688403367996216,0.9009723663330078,1.787431001663208,0.290780633687973,0.8652639985084534,0.8652639985084534,0.0,119.67371368408205,112.0,36973.33984375,0.0,1653.781982421875,1.0,281.19403076171875,283.7085266113281,292.2582397460937,294.5546264648437,293.1499938964844,293.1499938964844,281.25,35985.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640906810760498,1.0,0.0,0.0,3.485218048095703,3.4852404594421387,8.105003530545218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.15283203125,0.0,1863.022705078125,1895.4371337890625,0.0,3067.375244140625,0.9841746091842652,1.0,0.0,3.0,1.0,0.0
12141360,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9646236896514891,0.4746559560298919,0.4276312887668609,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.9765221476554872,0.494192898273468,0.4677210748195648,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.8325600028038025,0.3102566301822662,0.2180123925209045,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8009142279624939,0.2744941711425781,0.2616663575172424,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7134665846824646,0.1914746463298797,0.8707033395767212,285.16363525390625,284.95001220703125,300.1650085449219,289.3136291503906,298.2126159667969,297.2294616699219,285.16607666015625,1.0,0.5077263116836548,0.4574128687381744,0.4574128687381744,1.0,1.0,-2.6961233615875244,0.903658926486969,1.7924644947052002,0.2915559411048889,0.8673478960990906,0.8673478960990906,0.0,117.0004653930664,115.0,36959.64453125,0.0,1652.643310546875,1.0,281.2403259277344,283.76776123046875,292.27899169921875,294.62115478515625,293.1499938964844,293.1499938964844,281.54998779296875,35833.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616515398025513,1.0,0.0,0.0,3.4894418716430664,3.489464521408081,8.124661121655663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.005859375,0.0,1867.45654296875,1895.4371337890625,0.0,3044.495361328125,0.9850168824195862,1.0,0.0,3.0,1.0,0.0
12141420,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.9727907180786132,0.475263386964798,0.4279857873916626,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.9860855340957642,0.4985782206058502,0.4716525077819824,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.8414751887321472,0.3133254945278168,0.2200130671262741,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8097618222236633,0.2767800688743591,0.2636515498161316,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.7207564115524292,0.1929650753736496,0.8766034841537476,285.36846923828125,284.95001220703125,300.1815795898437,289.3022766113281,298.23291015625,297.251220703125,285.3709411621094,1.0,0.5082170367240906,0.4570338129997253,0.4570338129997253,1.0,1.0,-2.7131507396698,0.90962016582489,1.8035306930541992,0.2933793067932129,0.8745614886283875,0.8745614886283875,0.0,114.2060546875,118.0,36219.94921875,0.0,1664.423583984375,1.0,281.54034423828125,284.00640869140625,292.27056884765625,294.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,35492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525503873825073,1.0,0.0,0.0,3.506127119064331,3.5061497688293457,8.20254456357361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.90478515625,0.0,1887.62646484375,1895.4371337890625,0.0,2959.163818359375,0.9887863993644714,1.0,0.0,3.0,1.0,0.0
12141480,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.9727907180786132,0.475263386964798,0.4279857873916626,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.9860855340957642,0.4985782206058502,0.4716525077819824,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.8414751887321472,0.3133254945278168,0.2200130671262741,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8097618222236633,0.2767800688743591,0.2636515498161316,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.7207564115524292,0.1929650753736496,0.8766034841537476,285.36846923828125,284.95001220703125,300.1815795898437,289.3022766113281,298.23291015625,297.251220703125,285.3709411621094,1.0,0.5082170367240906,0.4570338129997253,0.4570338129997253,1.0,1.0,-2.7131507396698,0.90962016582489,1.8035306930541992,0.2933793067932129,0.8745614886283875,0.8745614886283875,0.0,114.2060546875,118.0,36219.94921875,0.0,1664.423583984375,1.0,281.54034423828125,284.00640869140625,292.27056884765625,294.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,35492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525503873825073,1.0,0.0,0.0,3.506127119064331,3.5061497688293457,8.20254456357361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.90478515625,0.0,1887.62646484375,1895.4371337890625,0.0,2959.163818359375,0.9887863993644714,1.0,0.0,3.0,1.0,0.0
12141540,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.9763211607933044,0.4761716425418854,0.4286736249923706,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9911392331123352,0.5031890869140625,0.475867211818695,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8468249440193176,0.3166100680828094,0.2222181409597396,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8145892024040222,0.2792237401008606,0.2658615410327911,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.724759042263031,0.1945836693048477,0.8834505677223206,285.57763671875,284.95001220703125,300.197998046875,289.2901306152344,298.25299072265625,297.2725830078125,285.5798645019531,1.0,0.5104326605796814,0.4566547572612762,0.4566547572612762,1.0,1.0,-2.7325735092163086,0.916509449481964,1.8160641193389893,0.2956341803073883,0.8846151232719421,0.8846151232719421,0.0,113.57403564453124,121.0,35664.96875,0.0,1689.8966064453125,1.0,281.8405456542969,284.24871826171875,292.26416015625,294.52392578125,293.1499938964844,293.1499938964844,282.1499938964844,35146.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445080518722534,1.0,0.0,0.0,3.5344443321228027,3.5344669818878174,8.33557521673356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.2880859375,0.0,1924.570068359375,1895.4371337890625,0.0,2883.861328125,0.9954482316970824,1.0,0.0,3.0,1.0,0.0
12141600,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.9763211607933044,0.4761716425418854,0.4286736249923706,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9911392331123352,0.5031890869140625,0.475867211818695,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8468249440193176,0.3166100680828094,0.2222181409597396,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8145892024040222,0.2792237401008606,0.2658615410327911,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.724759042263031,0.1945836693048477,0.8834505677223206,285.57763671875,284.95001220703125,300.197998046875,289.2901306152344,298.25299072265625,297.2725830078125,285.5798645019531,1.0,0.5104326605796814,0.4566547572612762,0.4566547572612762,1.0,1.0,-2.7325735092163086,0.916509449481964,1.8160641193389893,0.2956341803073883,0.8846151232719421,0.8846151232719421,0.0,113.57403564453124,121.0,35664.96875,0.0,1689.8966064453125,1.0,281.8405456542969,284.24871826171875,292.26416015625,294.52392578125,293.1499938964844,293.1499938964844,282.1499938964844,35146.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445080518722534,1.0,0.0,0.0,3.5344443321228027,3.5344669818878174,8.33557521673356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.2880859375,0.0,1924.570068359375,1895.4371337890625,0.0,2883.861328125,0.9954482316970824,1.0,0.0,3.0,1.0,0.0
12141660,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.9772217869758606,0.4773597121238708,0.4296609461307525,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.9937182068824768,0.5080187320709229,0.4803347885608673,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8499271869659424,0.3201075792312622,0.2246066331863403,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8171079754829407,0.2818202078342438,0.2682649493217468,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7268497347831726,0.1963263005018234,0.8910863995552063,285.7877502441406,284.95001220703125,300.2142333984375,289.2772216796875,298.2723388671875,297.2935485839844,285.7904968261719,1.0,0.5137600302696228,0.4560348391532898,0.4560348391532898,1.0,1.0,-2.754061460494995,0.9237052202224731,1.8303563594818115,0.2977747619152069,0.8974635004997253,0.8974635004997253,0.0,114.2411880493164,124.0,35092.33203125,0.0,1724.859619140625,1.0,282.1408386230469,284.4932556152344,292.2561340332031,294.4814758300781,293.1499938964844,293.1499938964844,282.45001220703125,34531.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374960422515869,1.0,0.0,0.0,3.5587854385375977,3.5588083267211914,8.450782615909702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.92578125,0.0,1953.580322265625,1895.4371337890625,0.0,2818.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12141720,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.9772217869758606,0.4773597121238708,0.4296609461307525,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.9937182068824768,0.5080187320709229,0.4803347885608673,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8499271869659424,0.3201075792312622,0.2246066331863403,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8171079754829407,0.2818202078342438,0.2682649493217468,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7268497347831726,0.1963263005018234,0.8910863995552063,285.7877502441406,284.95001220703125,300.2142333984375,289.2772216796875,298.2723388671875,297.2935485839844,285.7904968261719,1.0,0.5137600302696228,0.4560348391532898,0.4560348391532898,1.0,1.0,-2.754061460494995,0.9237052202224731,1.8303563594818115,0.2977747619152069,0.8974635004997253,0.8974635004997253,0.0,114.2411880493164,124.0,35092.33203125,0.0,1724.859619140625,1.0,282.1408386230469,284.4932556152344,292.2561340332031,294.4814758300781,293.1499938964844,293.1499938964844,282.45001220703125,34531.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374960422515869,1.0,0.0,0.0,3.5587854385375977,3.5588083267211914,8.450782615909702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.92578125,0.0,1953.580322265625,1895.4371337890625,0.0,2818.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12141780,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9768196940422058,0.4788988828659057,0.4309667646884918,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.995091199874878,0.5131592154502869,0.4850932955741882,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.8518704771995544,0.3238841891288757,0.2271941155195236,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8184621334075928,0.2846026718616485,0.2708593010902405,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7279731631278992,0.1982221156358719,0.8994871377944946,286.0077514648437,284.95001220703125,300.2302551269531,289.2635192871094,298.29205322265625,297.31500244140625,286.01055908203125,1.0,0.5178420543670654,0.4554149210453033,0.4554149210453033,1.0,1.0,-2.77767014503479,0.9316914081573486,1.845978617668152,0.3002590835094452,0.9133262038230896,0.9133262038230896,0.0,115.65542602539062,127.0,34508.671875,0.0,1767.0599365234375,1.0,282.4409484863281,284.7493896484375,292.2437438964844,294.4336853027344,293.1499938964844,293.1499938964844,282.1499938964844,33438.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306728005409241,1.0,0.0,0.0,3.56584095954895,3.565863847732544,8.484324212076899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.455078125,0.0,1952.8778076171875,1895.4371337890625,0.0,2754.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12141840,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9768196940422058,0.4788988828659057,0.4309667646884918,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.995091199874878,0.5131592154502869,0.4850932955741882,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.8518704771995544,0.3238841891288757,0.2271941155195236,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8184621334075928,0.2846026718616485,0.2708593010902405,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7279731631278992,0.1982221156358719,0.8994871377944946,286.0077514648437,284.95001220703125,300.2302551269531,289.2635192871094,298.29205322265625,297.31500244140625,286.01055908203125,1.0,0.5178420543670654,0.4554149210453033,0.4554149210453033,1.0,1.0,-2.77767014503479,0.9316914081573486,1.845978617668152,0.3002590835094452,0.9133262038230896,0.9133262038230896,0.0,115.65542602539062,127.0,34508.671875,0.0,1767.0599365234375,1.0,282.4409484863281,284.7493896484375,292.2437438964844,294.4336853027344,293.1499938964844,293.1499938964844,282.1499938964844,33438.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306728005409241,1.0,0.0,0.0,3.56584095954895,3.565863847732544,8.484324212076899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.455078125,0.0,1952.8778076171875,1895.4371337890625,0.0,2754.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12141900,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9756547808647156,0.4789986610412597,0.431474357843399,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9950118064880372,0.5152648687362671,0.4873920083045959,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8520095348358154,0.325441300868988,0.2284588515758514,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.8183572888374329,0.2857252657413482,0.2721190750598907,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.7278695106506348,0.1989805847406387,0.9036208987236024,285.8919982910156,284.95001220703125,300.2381896972656,289.25640869140625,298.2982788085937,297.32049560546875,285.8837585449219,1.0,0.5200442671775818,0.4551049470901489,0.4551049470901489,1.0,1.0,-2.7890501022338867,0.9355006217956544,1.853549599647522,0.3015018701553345,0.918521761894226,0.918521761894226,0.0,116.73308563232422,127.0,35397.765625,0.0,1789.5115966796875,1.0,282.2005615234375,284.5897521972656,292.32781982421875,294.66766357421875,293.1499938964844,293.1499938964844,282.1499938964844,33052.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425610065460205,1.0,0.0,0.0,3.568355321884156,3.56837797164917,8.496293162352231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.20654296875,0.0,1952.6629638671875,1895.4371337890625,0.0,2865.65185546875,1.0,1.0,0.0,3.0,1.0,0.0
12141960,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.9721974730491638,0.4783794581890106,0.4312246143817901,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.9932014346122742,0.5167966485023499,0.489102154970169,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.8502021431922913,0.3265615403652191,0.2294030934572219,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481140136719,0.8164545893669128,0.2864722907543182,0.2730286419391632,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.726184070110321,0.1994308531284332,0.906510055065155,285.84783935546875,284.95001220703125,300.2460632324219,289.2491455078125,298.2999572753906,297.3197631835937,285.84674072265625,1.0,0.5221168994903564,0.4547013640403747,0.4547013640403747,1.0,1.0,-2.7965121269226074,0.9375805854797364,1.858931422233581,0.3019029200077057,0.9240198731422424,0.9240198731422424,0.0,118.43675231933594,130.0,35571.4765625,0.0,1809.0775146484373,1.0,282.15850830078125,284.5424194335937,292.32867431640625,294.65789794921875,293.1499938964844,293.1499938964844,281.8500061035156,32724.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514593839645386,1.0,0.0,0.0,3.570489883422852,3.570512533187866,8.506460744683864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.04296875,0.0,1952.4786376953125,1895.4371337890625,0.0,2948.941650390625,1.0,1.0,0.0,3.0,1.0,0.0
12142020,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.9618546366691588,0.4760611653327942,0.4296134114265442,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9869934320449828,0.5188483595848083,0.4914902746677398,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.8440373539924622,0.3280244767665863,0.2307114452123642,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8100471496582031,0.287225604057312,0.2741246819496155,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.7204620242118835,0.1996555775403976,0.9092695713043212,285.65509033203125,284.95001220703125,300.2616577148437,289.2340393066406,298.29669189453125,297.3091125488281,285.6534729003906,1.0,0.5257420539855957,0.453894168138504,0.453894168138504,1.0,1.0,-2.8036608695983887,0.93866229057312,1.8649985790252688,0.3013090789318084,0.93185156583786,0.93185156583786,0.0,122.65147399902344,133.0,36528.52734375,0.0,1840.262451171875,1.0,281.85894775390625,284.30535888671875,292.3174133300781,294.730224609375,293.1499938964844,293.1499938964844,281.54998779296875,32237.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718740940093994,1.0,0.0,0.0,3.5736606121063232,3.573683261871338,8.521575409758952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.14306640625,0.0,1952.2012939453125,1895.4371337890625,0.0,3140.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
12142080,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.9618546366691588,0.4760611653327942,0.4296134114265442,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9869934320449828,0.5188483595848083,0.4914902746677398,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.8440373539924622,0.3280244767665863,0.2307114452123642,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8100471496582031,0.287225604057312,0.2741246819496155,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.7204620242118835,0.1996555775403976,0.9092695713043212,285.65509033203125,284.95001220703125,300.2616577148437,289.2340393066406,298.29669189453125,297.3091125488281,285.6534729003906,1.0,0.5257420539855957,0.453894168138504,0.453894168138504,1.0,1.0,-2.8036608695983887,0.93866229057312,1.8649985790252688,0.3013090789318084,0.93185156583786,0.93185156583786,0.0,122.65147399902344,133.0,36528.52734375,0.0,1840.262451171875,1.0,281.85894775390625,284.30535888671875,292.3174133300781,294.730224609375,293.1499938964844,293.1499938964844,281.54998779296875,32237.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718740940093994,1.0,0.0,0.0,3.5736606121063232,3.573683261871338,8.521575409758952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.14306640625,0.0,1952.2012939453125,1895.4371337890625,0.0,3140.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
12142140,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.9493528604507446,0.4729584455490112,0.4271625280380249,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.979102909564972,0.5200391411781311,0.4929616153240204,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8367742300033569,0.3288343548774719,0.2315042167901992,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.8020294904708862,0.2872989475727081,0.274514764547348,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7132211923599243,0.1992123126983642,0.9088103771209716,285.45367431640625,284.95001220703125,300.27703857421875,289.2182312011719,298.2886657714844,297.2921447753906,285.4517517089844,1.0,0.5285874605178833,0.4530869424343109,0.4530869424343109,1.0,1.0,-2.803359031677246,0.9368231296539308,1.866535902023316,0.2994337677955627,0.9369329214096068,0.9369329214096068,0.0,127.18938446044922,136.0,37392.30859375,0.0,1861.489501953125,1.0,281.5589294433594,284.06201171875,292.27947998046875,294.74981689453125,293.1499938964844,293.1499938964844,281.25,31929.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869252800941467,1.0,0.0,0.0,3.57566237449646,3.5756850242614746,8.531125104127568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.966796875,0.0,1952.0240478515625,1895.4371337890625,0.0,3281.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
12142200,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.9493528604507446,0.4729584455490112,0.4271625280380249,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.979102909564972,0.5200391411781311,0.4929616153240204,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8367742300033569,0.3288343548774719,0.2315042167901992,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.8020294904708862,0.2872989475727081,0.274514764547348,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7132211923599243,0.1992123126983642,0.9088103771209716,285.45367431640625,284.95001220703125,300.27703857421875,289.2182312011719,298.2886657714844,297.2921447753906,285.4517517089844,1.0,0.5285874605178833,0.4530869424343109,0.4530869424343109,1.0,1.0,-2.803359031677246,0.9368231296539308,1.866535902023316,0.2994337677955627,0.9369329214096068,0.9369329214096068,0.0,127.18938446044922,136.0,37392.30859375,0.0,1861.489501953125,1.0,281.5589294433594,284.06201171875,292.27947998046875,294.74981689453125,293.1499938964844,293.1499938964844,281.25,31929.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869252800941467,1.0,0.0,0.0,3.57566237449646,3.5756850242614746,8.531125104127568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.966796875,0.0,1952.0240478515625,1895.4371337890625,0.0,3281.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
