time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142260,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.936491847038269,0.469451755285263,0.4242857694625854,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9707724452018738,0.5207074880599976,0.4938786327838897,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.829727828502655,0.3292748928070068,0.231999397277832,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7939596176147461,0.2869510948657989,0.2744560539722442,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.7053613662719727,0.1983379870653152,0.906183898448944,285.2530822753906,284.95001220703125,300.29217529296875,289.2018127441406,298.27935791015625,297.27276611328125,285.2510070800781,1.0,0.530738115310669,0.4526156783103943,0.4526156783103943,1.0,1.0,-2.798375129699707,0.9338505268096924,1.8645246028900144,0.297471672296524,0.9393433332443236,0.9393433332443236,0.0,131.59152221679688,139.0,38300.5546875,0.0,1874.726318359375,1.0,281.2589111328125,283.8221130371094,292.24713134765625,294.7699279785156,293.1499938964844,293.1499938964844,280.95001220703125,31777.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984935283660889,1.0,0.0,0.0,3.5766468048095703,3.576669454574585,8.535823212696414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.31201171875,0.0,1951.936279296875,1895.4371337890625,0.0,3389.53759765625,1.0,1.0,0.0,3.0,1.0,0.0
12142320,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.936491847038269,0.469451755285263,0.4242857694625854,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9707724452018738,0.5207074880599976,0.4938786327838897,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.829727828502655,0.3292748928070068,0.231999397277832,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7939596176147461,0.2869510948657989,0.2744560539722442,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.7053613662719727,0.1983379870653152,0.906183898448944,285.2530822753906,284.95001220703125,300.29217529296875,289.2018127441406,298.27935791015625,297.27276611328125,285.2510070800781,1.0,0.530738115310669,0.4526156783103943,0.4526156783103943,1.0,1.0,-2.798375129699707,0.9338505268096924,1.8645246028900144,0.297471672296524,0.9393433332443236,0.9393433332443236,0.0,131.59152221679688,139.0,38300.5546875,0.0,1874.726318359375,1.0,281.2589111328125,283.8221130371094,292.24713134765625,294.7699279785156,293.1499938964844,293.1499938964844,280.95001220703125,31777.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984935283660889,1.0,0.0,0.0,3.5766468048095703,3.576669454574585,8.535823212696414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.31201171875,0.0,1951.936279296875,1895.4371337890625,0.0,3389.53759765625,1.0,1.0,0.0,3.0,1.0,0.0
12142380,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9241522550582886,0.4656899571418762,0.4211563169956207,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9625147581100464,0.5210106372833252,0.4944226145744324,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8232133984565735,0.3294876515865326,0.232314258813858,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7863696217536926,0.2863252460956573,0.2741038799285888,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.697620689868927,0.197183683514595,0.9021368026733398,285.05133056640625,284.95001220703125,300.3070373535156,289.18475341796875,298.269287109375,297.25262451171875,285.04913330078125,1.0,0.532334566116333,0.4521443843841553,0.4521443843841553,1.0,1.0,-2.7903616428375244,0.9297177195549012,1.8606438636779783,0.2950465977191925,0.9390671849250792,0.9390671849250792,0.0,135.72576904296875,142.0,39208.265625,0.0,1881.8944091796875,1.0,280.9588928222656,283.5828857421875,292.22393798828125,294.8006286621094,293.1499938964844,293.1499938964844,280.6499938964844,31773.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088939428329468,1.0,0.0,0.0,3.5766732692718506,3.576695680618286,8.535948836652096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.14111328125,0.0,1951.933837890625,1895.4371337890625,0.0,3486.336181640625,1.0,1.0,0.0,3.0,1.0,0.0
12142440,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9241522550582886,0.4656899571418762,0.4211563169956207,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9625147581100464,0.5210106372833252,0.4944226145744324,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8232133984565735,0.3294876515865326,0.232314258813858,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7863696217536926,0.2863252460956573,0.2741038799285888,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.697620689868927,0.197183683514595,0.9021368026733398,285.05133056640625,284.95001220703125,300.3070373535156,289.18475341796875,298.269287109375,297.25262451171875,285.04913330078125,1.0,0.532334566116333,0.4521443843841553,0.4521443843841553,1.0,1.0,-2.7903616428375244,0.9297177195549012,1.8606438636779783,0.2950465977191925,0.9390671849250792,0.9390671849250792,0.0,135.72576904296875,142.0,39208.265625,0.0,1881.8944091796875,1.0,280.9588928222656,283.5828857421875,292.22393798828125,294.8006286621094,293.1499938964844,293.1499938964844,280.6499938964844,31773.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088939428329468,1.0,0.0,0.0,3.5766732692718506,3.576695680618286,8.535948836652096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.14111328125,0.0,1951.933837890625,1895.4371337890625,0.0,3486.336181640625,1.0,1.0,0.0,3.0,1.0,0.0
12142500,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9184443950653076,0.4637458026409149,0.4195669591426849,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9585675597190856,0.5210595726966858,0.4946181774139404,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.820222020149231,0.3295400440692901,0.2324427515268325,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7828574180603027,0.2859400808811188,0.2738642394542694,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6939557194709778,0.1965367645025253,0.8997880220413208,284.90557861328125,284.95001220703125,300.3143615722656,289.17596435546875,298.2642822265625,297.2427673339844,284.8955993652344,1.0,0.5329735279083252,0.4519087374210357,0.4519087374210357,1.0,1.0,-2.785731077194214,0.9274080395698548,1.8583229780197144,0.2937386631965637,0.9373658299446106,0.9373658299446106,0.0,137.66014099121094,142.0,40042.1484375,0.0,1883.8536376953125,1.0,280.70330810546875,283.3995666503906,292.23760986328125,294.9142150878906,293.1499938964844,293.1499938964844,280.6499938964844,31833.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916157364845276,1.0,0.0,0.0,3.5762858390808105,3.576308488845825,8.534100288670743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.2255859375,0.0,1951.968505859375,1895.4371337890625,0.0,3553.65478515625,1.0,1.0,0.0,3.0,1.0,0.0
12142560,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9126960039138794,0.461698442697525,0.4178124666213989,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.95440012216568,0.5209906697273254,0.4946508109569549,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8171102404594421,0.3295189142227173,0.2324924916028976,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7792534232139587,0.2854768931865692,0.2735259532928467,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6901792883872986,0.1958217173814773,0.8970646858215332,284.84588623046875,284.95001220703125,300.3216247558594,289.16705322265625,298.25909423828125,297.2322692871094,284.84356689453125,1.0,0.5334952473640442,0.4518144428730011,0.4518144428730011,1.0,1.0,-2.780043125152588,0.9249684810638428,1.855074644088745,0.2925517559051513,0.9360276460647584,0.9360276460647584,0.0,139.62359619140625,145.0,40071.1953125,0.0,1884.2886962890625,1.0,280.6588134765625,283.3412780761719,292.2035827636719,294.83331298828125,293.1499938964844,293.1499938964844,280.3500061035156,31921.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918798804283142,1.0,0.0,0.0,3.5757157802581787,3.5757384300231934,8.531379762644065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.25341796875,0.0,1952.019287109375,1895.4371337890625,0.0,3578.06884765625,1.0,1.0,0.0,3.0,1.0,0.0
12142620,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.902452290058136,0.4574969112873077,0.4142712354660034,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.946404993534088,0.5206699967384338,0.4945871829986572,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8112366795539856,0.3293946981430053,0.2325547933578491,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7725256681442261,0.2844357490539551,0.272755354642868,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.6830057501792908,0.1942930519580841,0.891183078289032,284.6375427246094,284.95001220703125,300.3359680175781,289.1488037109375,298.2489929199219,297.2119140625,284.63507080078125,1.0,0.5343077182769775,0.4516258537769317,0.4516258537769317,1.0,1.0,-2.7677929401397705,0.9197858572006226,1.848007082939148,0.2900917530059814,0.9301890730857848,0.9301890730857848,0.0,143.3414764404297,148.0,40892.07421875,0.0,1882.7894287109373,1.0,280.3589172363281,283.0979309082031,292.1830139160156,294.86395263671875,293.1499938964844,293.1499938964844,280.04998779296875,32230.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282451868057252,1.0,0.0,0.0,3.5737009048461914,3.573723554611206,8.521767540514702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.38525390625,0.0,1952.19775390625,1895.4371337890625,0.0,3665.0458984375,1.0,1.0,0.0,3.0,1.0,0.0
12142680,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.902452290058136,0.4574969112873077,0.4142712354660034,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.946404993534088,0.5206699967384338,0.4945871829986572,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8112366795539856,0.3293946981430053,0.2325547933578491,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7725256681442261,0.2844357490539551,0.272755354642868,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.6830057501792908,0.1942930519580841,0.891183078289032,284.6375427246094,284.95001220703125,300.3359680175781,289.1488037109375,298.2489929199219,297.2119140625,284.63507080078125,1.0,0.5343077182769775,0.4516258537769317,0.4516258537769317,1.0,1.0,-2.7677929401397705,0.9197858572006226,1.848007082939148,0.2900917530059814,0.9301890730857848,0.9301890730857848,0.0,143.3414764404297,148.0,40892.07421875,0.0,1882.7894287109373,1.0,280.3589172363281,283.0979309082031,292.1830139160156,294.86395263671875,293.1499938964844,293.1499938964844,280.04998779296875,32230.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282451868057252,1.0,0.0,0.0,3.5737009048461914,3.573723554611206,8.521767540514702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.38525390625,0.0,1952.19775390625,1895.4371337890625,0.0,3665.0458984375,1.0,1.0,0.0,3.0,1.0,0.0
12142740,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.8930858969688416,0.4531051218509674,0.4105537235736847,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.9385258555412292,0.52006596326828,0.4942517876625061,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.805435299873352,0.329134464263916,0.2325175106525421,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.7661218047142029,0.2832219898700714,0.2718151211738586,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277038574219,0.6760762929916382,0.1926249712705612,0.8846356868743896,284.42626953125,284.95001220703125,300.3500061035156,289.1300048828125,298.2388000488281,297.1917419433594,284.4237060546875,1.0,0.5348379015922546,0.4514372646808624,0.4514372646808624,1.0,1.0,-2.753880500793457,0.9139519333839417,1.83992862701416,0.2873927652835846,0.9215133786201476,0.9215133786201476,0.0,146.92359924316406,151.0,41673.8671875,0.0,1878.064697265625,1.0,280.0589294433594,282.85284423828125,292.1619567871094,294.89190673828125,293.1499938964844,293.1499938964844,279.75,32725.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372198581695556,1.0,0.0,0.0,3.570481777191162,3.5705044269561768,8.506422659593227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.09228515625,0.0,1952.4793701171875,1895.4371337890625,0.0,3747.1357421875,1.0,1.0,0.0,3.0,1.0,0.0
12142800,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.8930858969688416,0.4531051218509674,0.4105537235736847,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.9385258555412292,0.52006596326828,0.4942517876625061,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.805435299873352,0.329134464263916,0.2325175106525421,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.7661218047142029,0.2832219898700714,0.2718151211738586,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277038574219,0.6760762929916382,0.1926249712705612,0.8846356868743896,284.42626953125,284.95001220703125,300.3500061035156,289.1300048828125,298.2388000488281,297.1917419433594,284.4237060546875,1.0,0.5348379015922546,0.4514372646808624,0.4514372646808624,1.0,1.0,-2.753880500793457,0.9139519333839417,1.83992862701416,0.2873927652835846,0.9215133786201476,0.9215133786201476,0.0,146.92359924316406,151.0,41673.8671875,0.0,1878.064697265625,1.0,280.0589294433594,282.85284423828125,292.1619567871094,294.89190673828125,293.1499938964844,293.1499938964844,279.75,32725.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372198581695556,1.0,0.0,0.0,3.570481777191162,3.5705044269561768,8.506422659593227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.09228515625,0.0,1952.4793701171875,1895.4371337890625,0.0,3747.1357421875,1.0,1.0,0.0,3.0,1.0,0.0
12142860,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.8934628367424011,0.4525868594646454,0.4093588888645172,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438049316406,0.9417184591293336,0.5234435796737671,0.4965988099575043,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.8089912533760071,0.3330639898777008,0.2346057593822479,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.7690660953521729,0.2863127887248993,0.2738127708435058,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.244384765625,0.6792914867401123,0.1955150365829467,0.8928495049476624,284.243896484375,284.95001220703125,300.3634338378906,289.107666015625,298.2582702636719,297.2126159667969,284.2433166503906,1.0,0.5368651151657104,0.4514095783233642,0.4514095783233642,1.0,1.0,-2.770012855529785,0.9202022552490234,1.8498106002807613,0.2897395491600036,0.9105404615402222,0.9105404615402222,0.0,146.68612670898438,154.0,42836.7734375,0.0,1902.0640869140625,1.0,279.7589416503906,282.6322631835937,292.14288330078125,294.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,33410.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465874433517456,1.0,0.0,0.0,3.56602144241333,3.5660440921783447,8.485182547701697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.70458984375,0.0,1952.8624267578125,1895.4371337890625,0.0,3832.167724609375,1.0,1.0,0.0,3.0,1.0,0.0
12142920,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.8934628367424011,0.4525868594646454,0.4093588888645172,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438049316406,0.9417184591293336,0.5234435796737671,0.4965988099575043,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.8089912533760071,0.3330639898777008,0.2346057593822479,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.7690660953521729,0.2863127887248993,0.2738127708435058,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.244384765625,0.6792914867401123,0.1955150365829467,0.8928495049476624,284.243896484375,284.95001220703125,300.3634338378906,289.107666015625,298.2582702636719,297.2126159667969,284.2433166503906,1.0,0.5368651151657104,0.4514095783233642,0.4514095783233642,1.0,1.0,-2.770012855529785,0.9202022552490234,1.8498106002807613,0.2897395491600036,0.9105404615402222,0.9105404615402222,0.0,146.68612670898438,154.0,42836.7734375,0.0,1902.0640869140625,1.0,279.7589416503906,282.6322631835937,292.14288330078125,294.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,33410.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465874433517456,1.0,0.0,0.0,3.56602144241333,3.5660440921783447,8.485182547701697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.70458984375,0.0,1952.8624267578125,1895.4371337890625,0.0,3832.167724609375,1.0,1.0,0.0,3.0,1.0,0.0
12142980,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.8898051977157593,0.4500375688076019,0.4074889123439789,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.9403098225593568,0.524794340133667,0.4983154237270355,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.8089615702629089,0.3350671231746673,0.236316293478012,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.7686356902122498,0.2875063121318817,0.2753796875476837,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.6794255375862122,0.1966428160667419,0.8999590277671814,284.0633850097656,284.95001220703125,300.3759155273437,289.0791015625,298.2632751464844,297.212890625,284.0619506835937,1.0,0.5396236777305603,0.4513818919658661,0.4513818919658661,1.0,1.0,-2.782325506210327,0.9249175190925598,1.8574079275131223,0.2920276224613189,0.8972508907318115,0.8972508907318115,0.0,148.5879364013672,157.0,44011.9140625,0.0,1930.39453125,1.0,279.4590148925781,282.4168395996094,292.1244506835937,294.9921569824219,293.1499938964844,293.1499938964844,279.75,34312.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582302570343018,1.0,0.0,0.0,3.5601372718811035,3.5601601600646973,8.45720308007003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.36181640625,0.0,1953.355224609375,1895.4371337890625,0.0,3936.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
12143040,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.8898051977157593,0.4500375688076019,0.4074889123439789,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.9403098225593568,0.524794340133667,0.4983154237270355,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.8089615702629089,0.3350671231746673,0.236316293478012,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.7686356902122498,0.2875063121318817,0.2753796875476837,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.6794255375862122,0.1966428160667419,0.8999590277671814,284.0633850097656,284.95001220703125,300.3759155273437,289.0791015625,298.2632751464844,297.212890625,284.0619506835937,1.0,0.5396236777305603,0.4513818919658661,0.4513818919658661,1.0,1.0,-2.782325506210327,0.9249175190925598,1.8574079275131223,0.2920276224613189,0.8972508907318115,0.8972508907318115,0.0,148.5879364013672,157.0,44011.9140625,0.0,1930.39453125,1.0,279.4590148925781,282.4168395996094,292.1244506835937,294.9921569824219,293.1499938964844,293.1499938964844,279.75,34312.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582302570343018,1.0,0.0,0.0,3.5601372718811035,3.5601601600646973,8.45720308007003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.36181640625,0.0,1953.355224609375,1895.4371337890625,0.0,3936.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
12143100,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.886875331401825,0.4491116404533386,0.4064188301563263,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882019042969,0.938227355480194,0.5256066918373108,0.4989201426506042,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.8078219890594482,0.3361057341098785,0.2369711697101593,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.7672521471977234,0.2879993021488189,0.2758248448371887,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.6782162189483643,0.1970002651214599,0.9017395973205566,284.1872253417969,284.95001220703125,300.3818359375,289.0626220703125,298.2658386230469,297.2135314941406,284.19659423828125,1.0,0.5409419536590576,0.4513680338859558,0.4513680338859558,1.0,1.0,-2.7852261066436768,0.9260134696960448,1.859212636947632,0.2925389409065246,0.8933331966400146,0.8933331966400146,0.0,150.08203125,157.0,43095.1640625,0.0,1942.0728759765625,1.0,279.6992492675781,282.574951171875,292.033447265625,294.751220703125,293.1499938964844,293.1499938964844,279.75,34657.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514511227607728,1.0,0.0,0.0,3.557889223098755,3.5579121112823486,8.446526749139593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.87841796875,0.0,1953.5396728515625,1895.4371337890625,0.0,3876.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12143160,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405700683594,0.8849730491638184,0.4487318098545074,0.4059389531612396,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406921386719,0.9371518492698668,0.5268579721450806,0.4999766051769256,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402648925781,0.8074584603309631,0.3374684453010559,0.2378623336553573,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2400817871094,0.766532301902771,0.2887070178985595,0.2764561176300049,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394104003906,0.6775633096694946,0.1974823176860809,0.9038875102996826,284.240478515625,284.95001220703125,300.38751220703125,289.0447082519531,298.2704162597656,297.21807861328125,284.2424011230469,1.0,0.5423660278320312,0.4510633945465088,0.4510633945465088,1.0,1.0,-2.7903263568878174,0.9273824095726012,1.8629438877105715,0.2928201556205749,0.8891822099685669,0.8891822099685669,0.0,151.2916259765625,160.0,43013.5234375,0.0,1955.9215087890625,1.0,279.7414245605469,282.6289367675781,292.01007080078125,294.74908447265625,293.1499938964844,293.1499938964844,280.04998779296875,34956.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947269082069397,1.0,0.0,0.0,3.555934429168701,3.555957555770874,8.437248197878944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.39501953125,0.0,1953.6983642578125,1895.4371337890625,0.0,3838.326904296875,1.0,1.0,0.0,3.0,1.0,0.0
12143220,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.8824701309204102,0.4487302303314209,0.405777633190155,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.9363557696342468,0.530072033405304,0.5028311014175415,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8078091144561768,0.3407471477985382,0.2400586307048797,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416198730469,0.7660308480262756,0.2905264496803283,0.2781018316745758,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6771026253700256,0.1987261623144149,0.9093062877655028,284.44207763671875,284.95001220703125,300.3981628417969,289.0048828125,298.2829895019531,297.23248291015625,284.4443054199219,1.0,0.545551061630249,0.4504541158676147,0.4504541158676147,1.0,1.0,-2.804687738418579,0.9316456317901612,1.873042106628418,0.2940425872802734,0.8840340375900269,0.8840340375900269,0.0,153.42825317382812,163.0,42114.9609375,0.0,1989.08837890625,1.0,280.0409240722656,282.8699035644531,291.9601745605469,294.6249084472656,293.1499938964844,293.1499938964844,280.3500061035156,35393.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350785613059998,1.0,0.0,0.0,3.553083896636963,3.553107023239136,8.423725716966146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.39892578125,0.0,1953.9268798828125,1895.4371337890625,0.0,3727.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
12143280,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.8824701309204102,0.4487302303314209,0.405777633190155,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.9363557696342468,0.530072033405304,0.5028311014175415,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8078091144561768,0.3407471477985382,0.2400586307048797,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416198730469,0.7660308480262756,0.2905264496803283,0.2781018316745758,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6771026253700256,0.1987261623144149,0.9093062877655028,284.44207763671875,284.95001220703125,300.3981628417969,289.0048828125,298.2829895019531,297.23248291015625,284.4443054199219,1.0,0.545551061630249,0.4504541158676147,0.4504541158676147,1.0,1.0,-2.804687738418579,0.9316456317901612,1.873042106628418,0.2940425872802734,0.8840340375900269,0.8840340375900269,0.0,153.42825317382812,163.0,42114.9609375,0.0,1989.08837890625,1.0,280.0409240722656,282.8699035644531,291.9601745605469,294.6249084472656,293.1499938964844,293.1499938964844,280.3500061035156,35393.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350785613059998,1.0,0.0,0.0,3.553083896636963,3.553107023239136,8.423725716966146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.39892578125,0.0,1953.9268798828125,1895.4371337890625,0.0,3727.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
12143340,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8808102011680603,0.4492954313755035,0.4062230885028839,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.9364629983901978,0.533865213394165,0.5063217878341675,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.8089087605476379,0.344517320394516,0.2426415383815765,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.7662171721458435,0.2927371859550476,0.2801536023616791,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.6773296594619751,0.2002868056297302,0.9162136912345886,284.64697265625,284.95001220703125,300.4078674316406,288.9600524902344,298.29803466796875,297.25067138671875,284.6492919921875,1.0,0.5492079854011536,0.4498448073863983,0.4498448073863983,1.0,1.0,-2.823286771774292,0.9375351071357728,1.885751724243164,0.2960056662559509,0.8816434144973755,0.8816434144973755,0.0,155.48776245117188,166.0,41258.85546875,0.0,2029.083984375,1.0,280.34088134765625,283.1133117675781,291.9246520996094,294.5330810546875,293.1499938964844,293.1499938964844,280.6499938964844,35617.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92531418800354,1.0,0.0,0.0,3.551618814468384,3.551641702651977,8.416780588049733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.05322265625,0.0,1954.0430908203125,1895.4371337890625,0.0,3638.117919921875,1.0,1.0,0.0,3.0,1.0,0.0
12143400,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8808102011680603,0.4492954313755035,0.4062230885028839,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.9364629983901978,0.533865213394165,0.5063217878341675,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.8089087605476379,0.344517320394516,0.2426415383815765,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.7662171721458435,0.2927371859550476,0.2801536023616791,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.6773296594619751,0.2002868056297302,0.9162136912345886,284.64697265625,284.95001220703125,300.4078674316406,288.9600524902344,298.29803466796875,297.25067138671875,284.6492919921875,1.0,0.5492079854011536,0.4498448073863983,0.4498448073863983,1.0,1.0,-2.823286771774292,0.9375351071357728,1.885751724243164,0.2960056662559509,0.8816434144973755,0.8816434144973755,0.0,155.48776245117188,166.0,41258.85546875,0.0,2029.083984375,1.0,280.34088134765625,283.1133117675781,291.9246520996094,294.5330810546875,293.1499938964844,293.1499938964844,280.6499938964844,35617.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92531418800354,1.0,0.0,0.0,3.551618814468384,3.551641702651977,8.416780588049733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.05322265625,0.0,1954.0430908203125,1895.4371337890625,0.0,3638.117919921875,1.0,1.0,0.0,3.0,1.0,0.0
12143460,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8794527649879456,0.450221985578537,0.4070205688476562,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9368612766265868,0.5380126237869263,0.5101822018623352,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8102794289588928,0.348624438047409,0.2454776763916015,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7666723728179932,0.2952164113521576,0.282480776309967,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6778671741485596,0.2020816355943679,0.9242485165596008,284.8529052734375,284.95001220703125,300.4166564941406,288.9106140136719,298.3138427734375,297.2704162597656,284.85528564453125,1.0,0.5532757043838501,0.4491870105266571,0.4491870105266571,1.0,1.0,-2.84474515914917,0.9444068670272828,1.9003382921218872,0.2983529269695282,0.8820064067840576,0.8820064067840576,0.0,157.6515655517578,169.0,40427.51171875,0.0,2074.777587890625,1.0,280.640869140625,283.3572998046875,291.8836669921875,294.4414367675781,293.1499938964844,293.1499938964844,280.95001220703125,35616.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173465967178344,1.0,0.0,0.0,3.551623582839966,3.5516467094421387,8.416803325417277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.5888671875,0.0,1954.042724609375,1895.4371337890625,0.0,3564.6513671875,1.0,1.0,0.0,3.0,1.0,0.0
12143520,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8794527649879456,0.450221985578537,0.4070205688476562,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9368612766265868,0.5380126237869263,0.5101822018623352,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8102794289588928,0.348624438047409,0.2454776763916015,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7666723728179932,0.2952164113521576,0.282480776309967,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6778671741485596,0.2020816355943679,0.9242485165596008,284.8529052734375,284.95001220703125,300.4166564941406,288.9106140136719,298.3138427734375,297.2704162597656,284.85528564453125,1.0,0.5532757043838501,0.4491870105266571,0.4491870105266571,1.0,1.0,-2.84474515914917,0.9444068670272828,1.9003382921218872,0.2983529269695282,0.8820064067840576,0.8820064067840576,0.0,157.6515655517578,169.0,40427.51171875,0.0,2074.777587890625,1.0,280.640869140625,283.3572998046875,291.8836669921875,294.4414367675781,293.1499938964844,293.1499938964844,280.95001220703125,35616.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173465967178344,1.0,0.0,0.0,3.551623582839966,3.5516467094421387,8.416803325417277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.5888671875,0.0,1954.042724609375,1895.4371337890625,0.0,3564.6513671875,1.0,1.0,0.0,3.0,1.0,0.0
12143580,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8782710433006287,0.4514462053775787,0.4080950319766998,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9373909831047058,0.542429506778717,0.514310896396637,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.811791718006134,0.3530096709728241,0.2485154569149017,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7672742605209351,0.2979055345058441,0.2850179672241211,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6785904765129089,0.204061284661293,0.9331642389297484,285.05908203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3298645019531,297.2908020019531,285.0614624023437,1.0,0.5576876997947693,0.4485292136669159,0.4485292136669159,1.0,1.0,-2.868413209915161,0.9521024823188782,1.9163106679916384,0.3010586202144623,0.8851203322410583,0.8851203322410583,0.0,159.94496154785156,172.0,39611.2421875,0.0,2125.42724609375,1.0,280.9408874511719,283.60125732421875,291.83447265625,294.3429260253906,293.1499938964844,293.1499938964844,281.25,35391.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102312326431274,1.0,0.0,0.0,3.553096294403076,3.553119421005249,8.423784834121761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.4267578125,0.0,1953.9259033203125,1895.4371337890625,0.0,3498.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12143640,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8782710433006287,0.4514462053775787,0.4080950319766998,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9373909831047058,0.542429506778717,0.514310896396637,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.811791718006134,0.3530096709728241,0.2485154569149017,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7672742605209351,0.2979055345058441,0.2850179672241211,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6785904765129089,0.204061284661293,0.9331642389297484,285.05908203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3298645019531,297.2908020019531,285.0614624023437,1.0,0.5576876997947693,0.4485292136669159,0.4485292136669159,1.0,1.0,-2.868413209915161,0.9521024823188782,1.9163106679916384,0.3010586202144623,0.8851203322410583,0.8851203322410583,0.0,159.94496154785156,172.0,39611.2421875,0.0,2125.42724609375,1.0,280.9408874511719,283.60125732421875,291.83447265625,294.3429260253906,293.1499938964844,293.1499938964844,281.25,35391.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102312326431274,1.0,0.0,0.0,3.553096294403076,3.553119421005249,8.423784834121761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.4267578125,0.0,1953.9259033203125,1895.4371337890625,0.0,3498.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12143700,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.8776388168334961,0.4521567821502685,0.4086759090423584,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.9375892281532288,0.5447219610214233,0.5164201855659485,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8125109672546387,0.3552940189838409,0.2500794231891632,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.767545223236084,0.2993142902851105,0.2863319218158722,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.6789389848709106,0.2051061540842056,0.9378328323364258,285.2123107910156,284.95001220703125,300.4281311035156,288.8287658691406,298.3377380371094,297.3009033203125,285.22247314453125,1.0,0.5599957704544067,0.4482003152370453,0.4482003152370453,1.0,1.0,-2.880715847015381,0.9561197757720948,1.924596071243286,0.3024852573871612,0.8883471488952637,0.8883471488952637,0.0,161.17250061035156,172.0,38941.2421875,0.0,2152.220703125,1.0,281.1960144042969,283.79327392578125,291.7834777832031,294.1988830566406,293.1499938964844,293.1499938964844,281.25,35183.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904584527015686,1.0,0.0,0.0,3.554451465606689,3.554474353790283,8.430210982623976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.619140625,0.0,1953.817626953125,1895.4371337890625,0.0,3446.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
12143760,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8773260712623596,0.4530054330825805,0.409451961517334,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.9381126165390016,0.5471345782279968,0.5186964869499207,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8134852647781372,0.3576904833316803,0.2517505586147308,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7680569291114807,0.3008078932762146,0.2877495288848877,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6795204877853394,0.2062217742204666,0.9428724646568298,285.27569580078125,284.95001220703125,300.4314880371094,288.7996520996094,298.3458557128906,297.3118591308594,285.2782592773437,1.0,0.562399685382843,0.4477434754371643,0.4477434754371643,1.0,1.0,-2.894153118133545,0.9603001475334167,1.933853030204773,0.3038179874420166,0.891201913356781,0.891201913356781,0.0,162.32162475585938,175.0,38990.23828125,0.0,2180.771240234375,1.0,281.2408752441406,283.85699462890625,291.78179931640625,294.24908447265625,293.1499938964844,293.1499938964844,281.54998779296875,34939.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038995504379272,1.0,0.0,0.0,3.5560462474823,3.5560691356658936,8.437777978542726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.88720703125,0.0,1953.6893310546875,1895.4371337890625,0.0,3439.90625,1.0,1.0,0.0,3.0,1.0,0.0
12143820,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.8766878843307495,0.4548906683921814,0.4111081957817077,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.9391056895256042,0.5521233081817627,0.523353636264801,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8154147267341614,0.362665593624115,0.2551926970481872,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7690758109092712,0.3039202690124511,0.2906816601753235,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.6807051301002502,0.2085596323013305,0.9533835053443908,285.4933166503906,284.95001220703125,300.4375,288.73895263671875,298.3616027832031,297.3334045410156,285.495849609375,1.0,0.5673953890800476,0.4468297958374023,0.4468297958374023,1.0,1.0,-2.922035217285156,0.9689761400222778,1.953059196472168,0.3065909743309021,0.9001969695091248,0.9001969695091248,0.0,164.74073791503906,178.0,38389.94921875,0.0,2240.9296875,1.0,281.5409240722656,284.1136474609375,291.7259521484375,294.15606689453125,293.1499938964844,293.1499938964844,281.8500061035156,34291.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985909819602966,1.0,0.0,0.0,3.5602774620056152,3.560300350189209,8.457869853373268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.634765625,0.0,1953.3436279296875,1895.4371337890625,0.0,3390.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
12143880,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.8766878843307495,0.4548906683921814,0.4111081957817077,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.9391056895256042,0.5521233081817627,0.523353636264801,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8154147267341614,0.362665593624115,0.2551926970481872,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7690758109092712,0.3039202690124511,0.2906816601753235,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.6807051301002502,0.2085596323013305,0.9533835053443908,285.4933166503906,284.95001220703125,300.4375,288.73895263671875,298.3616027832031,297.3334045410156,285.495849609375,1.0,0.5673953890800476,0.4468297958374023,0.4468297958374023,1.0,1.0,-2.922035217285156,0.9689761400222778,1.953059196472168,0.3065909743309021,0.9001969695091248,0.9001969695091248,0.0,164.74073791503906,178.0,38389.94921875,0.0,2240.9296875,1.0,281.5409240722656,284.1136474609375,291.7259521484375,294.15606689453125,293.1499938964844,293.1499938964844,281.8500061035156,34291.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985909819602966,1.0,0.0,0.0,3.5602774620056152,3.560300350189209,8.457869853373268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.634765625,0.0,1953.3436279296875,1895.4371337890625,0.0,3390.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
12143940,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.8763225078582764,0.4562609195709228,0.4122569859027862,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9397567510604858,0.555450439453125,0.5264132618904114,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.8166735172271729,0.3659910857677459,0.2574672698974609,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.7697595953941345,0.3060097098350525,0.2926263511180877,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.6815076470375061,0.2101364284753799,0.960402011871338,285.6747131347656,284.95001220703125,300.4408569335937,288.6986694335937,298.3716125488281,297.3472900390625,285.6812744140625,1.0,0.5707105994224548,0.4462466239929199,0.4462466239929199,1.0,1.0,-2.9405999183654785,0.9747836589813232,1.9658162593841555,0.308458536863327,0.9080135226249696,0.9080135226249696,0.0,166.34490966796875,178.0,37731.68359375,0.0,2281.513671875,1.0,281.8171691894531,284.3344116210937,291.6653747558594,294.0232238769531,293.1499938964844,293.1499938964844,281.8500061035156,33774.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931424021720886,1.0,0.0,0.0,3.563650131225586,3.56367301940918,8.473901402794581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4453125,0.0,1953.062744140625,1895.4371337890625,0.0,3339.582275390625,1.0,1.0,0.0,3.0,1.0,0.0
12144000,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.8763006329536438,0.4570633172988891,0.4130241274833679,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.9403132796287536,0.5573632121086121,0.52824866771698,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.8175325989723206,0.3679113090038299,0.258823812007904,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.7702890038490295,0.3072207272052765,0.2937929034233093,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.6820998191833496,0.2110559344291687,0.9646129012107848,285.711181640625,284.95001220703125,300.4425964355469,288.67535400390625,298.3772277832031,297.3551330566406,285.7140808105469,1.0,0.5726496577262878,0.445916086435318,0.445916086435318,1.0,1.0,-2.951822519302368,0.9783341884613036,1.973488211631775,0.3096278309822082,0.9120960235595704,0.9120960235595704,0.0,167.2103729248047,181.0,37804.72265625,0.0,2305.740234375,1.0,281.841064453125,284.3703308105469,291.6648864746094,294.0585327148437,293.1499938964844,293.1499938964844,281.54998779296875,33486.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937832713127136,1.0,0.0,0.0,3.5655267238616943,3.565549612045288,8.482828661726671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.01708984375,0.0,1952.9044189453125,1895.4371337890625,0.0,3345.570068359375,1.0,1.0,0.0,3.0,1.0,0.0
12144060,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8735610246658325,0.4572233855724334,0.4138816893100738,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9389328360557556,0.5608936548233032,0.5322237610816956,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.8177372813224792,0.3718929886817932,0.261981338262558,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.769646942615509,0.309513509273529,0.296405017375946,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6817505359649658,0.2128001004457473,0.97420334815979,285.55145263671875,284.95001220703125,300.4467468261719,288.6092834472656,298.3792419433594,297.3583068847656,285.55047607421875,1.0,0.5777574777603149,0.4447997808456421,0.4447997808456421,1.0,1.0,-2.976109743118286,0.9850627183914183,1.991046905517578,0.3114556968212127,0.918829083442688,0.918829083442688,0.0,170.7123565673828,184.0,38899.828125,0.0,2366.98583984375,1.0,281.5585021972656,284.16650390625,291.6919860839844,294.2275695800781,293.1499938964844,293.1499938964844,281.25,33016.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149948358535768,1.0,0.0,0.0,3.5685858726501465,3.568608522415161,8.497391377204622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.92431640625,0.0,1952.6431884765625,1895.4371337890625,0.0,3542.898193359375,1.0,1.0,0.0,3.0,1.0,0.0
