time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144120,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8735610246658325,0.4572233855724334,0.4138816893100738,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9389328360557556,0.5608936548233032,0.5322237610816956,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.8177372813224792,0.3718929886817932,0.261981338262558,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.769646942615509,0.309513509273529,0.296405017375946,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6817505359649658,0.2128001004457473,0.97420334815979,285.55145263671875,284.95001220703125,300.4467468261719,288.6092834472656,298.3792419433594,297.3583068847656,285.55047607421875,1.0,0.5777574777603149,0.4447997808456421,0.4447997808456421,1.0,1.0,-2.976109743118286,0.9850627183914183,1.991046905517578,0.3114556968212127,0.918829083442688,0.918829083442688,0.0,170.7123565673828,184.0,38899.828125,0.0,2366.98583984375,1.0,281.5585021972656,284.16650390625,291.6919860839844,294.2275695800781,293.1499938964844,293.1499938964844,281.25,33016.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149948358535768,1.0,0.0,0.0,3.5685858726501465,3.568608522415161,8.497391377204622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.92431640625,0.0,1952.6431884765625,1895.4371337890625,0.0,3542.898193359375,1.0,1.0,0.0,3.0,1.0,0.0
12144180,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8675066828727722,0.4556314647197723,0.4129214584827423,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9337748885154724,0.5626963376998901,0.5344123840332031,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8151100277900696,0.3745679855346679,0.2641486823558807,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7661646604537964,0.3105968236923218,0.297840416431427,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.6785381436347961,0.2134907394647598,0.9791675209999084,285.3594055175781,284.95001220703125,300.45001220703125,288.54119873046875,298.3693542480469,297.3451538085937,285.3578491210937,1.0,0.5819717049598694,0.4436834752559662,0.4436834752559662,1.0,1.0,-2.9878954887390137,0.98695170879364,2.000943660736084,0.3111779391765594,0.9227170944213868,0.9227170944213868,0.0,175.42784118652344,187.0,39886.49609375,0.0,2412.4052734375,1.0,281.25897216796875,283.9325256347656,291.6279296875,294.24761962890625,293.1499938964844,293.1499938964844,280.95001220703125,32751.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358565211296082,1.0,0.0,0.0,3.5703117847442627,3.5703344345092773,8.50561264087446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.4658203125,0.0,1952.494140625,1895.4371337890625,0.0,3734.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
12144240,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8675066828727722,0.4556314647197723,0.4129214584827423,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9337748885154724,0.5626963376998901,0.5344123840332031,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8151100277900696,0.3745679855346679,0.2641486823558807,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7661646604537964,0.3105968236923218,0.297840416431427,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.6785381436347961,0.2134907394647598,0.9791675209999084,285.3594055175781,284.95001220703125,300.45001220703125,288.54119873046875,298.3693542480469,297.3451538085937,285.3578491210937,1.0,0.5819717049598694,0.4436834752559662,0.4436834752559662,1.0,1.0,-2.9878954887390137,0.98695170879364,2.000943660736084,0.3111779391765594,0.9227170944213868,0.9227170944213868,0.0,175.42784118652344,187.0,39886.49609375,0.0,2412.4052734375,1.0,281.25897216796875,283.9325256347656,291.6279296875,294.24761962890625,293.1499938964844,293.1499938964844,280.95001220703125,32751.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358565211296082,1.0,0.0,0.0,3.5703117847442627,3.5703344345092773,8.50561264087446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.4658203125,0.0,1952.494140625,1895.4371337890625,0.0,3734.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
12144300,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.8641977310180664,0.4545339047908783,0.4121511280536651,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9307973384857178,0.5632419586181641,0.5351502895355225,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8134802579879761,0.3756411969661712,0.2650363743305206,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7640911340713501,0.3108561038970947,0.2982748448848724,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.6765232682228088,0.2135616093873977,0.9803511500358582,285.2137756347656,284.95001220703125,300.4512634277344,288.5065002441406,298.3624572753906,297.3360900878906,285.204833984375,1.0,0.5837336182594299,0.4431253373622894,0.4431253373622894,1.0,1.0,-2.990872383117676,0.986775040626526,2.0040972232818604,0.3105405271053314,0.923069417476654,0.923069417476654,0.0,177.82762145996094,187.0,40700.42578125,0.0,2430.099609375,1.0,281.00347900390625,283.7480163574219,291.60791015625,294.3318786621094,293.1499938964844,293.1499938964844,280.95001220703125,32692.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467345476150512,1.0,0.0,0.0,3.570699691772461,3.570722341537476,8.507460620421625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.33984375,0.0,1952.46044921875,1895.4371337890625,0.0,3833.497314453125,1.0,1.0,0.0,3.0,1.0,0.0
12144360,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8606292009353638,0.4532507658004761,0.4111209213733673,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9274858832359314,0.5635692477226257,0.5356035232543945,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8115746974945068,0.376552939414978,0.2657662630081177,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.761759877204895,0.3109433948993683,0.2985046505928039,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.6742098331451416,0.2134646773338318,0.9806509017944336,285.1579895019531,284.95001220703125,300.4523010253906,288.47149658203125,298.35455322265625,297.3254699707031,285.1561889648437,1.0,0.5852534174919128,0.4426705837249756,0.4426705837249756,1.0,1.0,-2.991696119308472,0.985998809337616,2.005697250366211,0.3097798526287079,0.9238514304161072,0.9238514304161072,0.0,180.283447265625,190.0,40774.24609375,0.0,2444.1474609375,1.0,280.9588623046875,283.6916809082031,291.5392150878906,294.2176818847656,293.1499938964844,293.1499938964844,280.6499938964844,32660.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95205956697464,1.0,0.0,0.0,3.5709054470062256,3.57092809677124,8.508441169396974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.59326171875,0.0,1952.4425048828125,1895.4371337890625,0.0,3881.497314453125,1.0,1.0,0.0,3.0,1.0,0.0
12144420,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.853829562664032,0.4504114389419555,0.4088559448719024,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.921144723892212,0.5638456344604492,0.5361743569374084,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8078699111938477,0.3781168460845947,0.2670533657073974,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7572295069694519,0.3108116686344147,0.2986664772033691,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6695713996887207,0.2129574418067932,0.9797406196594238,284.9511108398437,284.95001220703125,300.4537048339844,288.4006652832031,298.3376770019531,297.3031921386719,284.9490661621094,1.0,0.5877426862716675,0.4417611360549927,0.4417611360549927,1.0,1.0,-2.990312099456787,0.9833195805549622,2.0069925785064697,0.3077741265296936,0.9221866130828856,0.9221866130828856,0.0,184.89422607421875,193.0,41592.3984375,0.0,2465.127197265625,1.0,280.658935546875,283.4471740722656,291.45294189453125,294.1807556152344,293.1499938964844,293.1499938964844,280.3500061035156,32740.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649805426597596,1.0,0.0,0.0,3.57038688659668,3.5704095363616943,8.505969617544906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.44873046875,0.0,1952.487548828125,1895.4371337890625,0.0,3996.856689453125,1.0,1.0,0.0,3.0,1.0,0.0
12144480,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.853829562664032,0.4504114389419555,0.4088559448719024,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.921144723892212,0.5638456344604492,0.5361743569374084,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8078699111938477,0.3781168460845947,0.2670533657073974,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7572295069694519,0.3108116686344147,0.2986664772033691,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6695713996887207,0.2129574418067932,0.9797406196594238,284.9511108398437,284.95001220703125,300.4537048339844,288.4006652832031,298.3376770019531,297.3031921386719,284.9490661621094,1.0,0.5877426862716675,0.4417611360549927,0.4417611360549927,1.0,1.0,-2.990312099456787,0.9833195805549622,2.0069925785064697,0.3077741265296936,0.9221866130828856,0.9221866130828856,0.0,184.89422607421875,193.0,41592.3984375,0.0,2465.127197265625,1.0,280.658935546875,283.4471740722656,291.45294189453125,294.1807556152344,293.1499938964844,293.1499938964844,280.3500061035156,32740.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649805426597596,1.0,0.0,0.0,3.57038688659668,3.5704095363616943,8.505969617544906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.44873046875,0.0,1952.487548828125,1895.4371337890625,0.0,3996.856689453125,1.0,1.0,0.0,3.0,1.0,0.0
12144540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8473380208015442,0.4472625255584717,0.4062794744968414,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.9151057004928588,0.5636876821517944,0.536298930644989,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8042142391204834,0.3793997466564178,0.2681188583374023,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7528237700462341,0.3103484809398651,0.2984788119792938,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.6649258136749268,0.2121215611696243,0.9771718382835388,284.7440185546875,284.95001220703125,300.45416259765625,288.3291320800781,298.3197326660156,297.28009033203125,284.7418518066406,1.0,0.5896025896072388,0.4408516883850097,0.4408516883850097,1.0,1.0,-2.9853355884552,0.9792719483375548,2.00606369972229,0.3051719963550567,0.9177572727203368,0.9177572727203368,0.0,189.18313598632807,181.0,42425.0703125,0.0,2477.796875,1.0,280.3589782714844,283.2044372558594,291.37371826171875,294.150390625,293.1499938964844,293.1499938964844,280.04998779296875,32994.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763270616531372,1.0,0.0,0.0,3.568732261657715,3.5687551498413086,8.498088845954044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.37939453125,0.0,1952.630615234375,1895.4371337890625,0.0,4096.71533203125,1.0,1.0,0.0,3.0,1.0,0.0
12144600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8473380208015442,0.4472625255584717,0.4062794744968414,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.9151057004928588,0.5636876821517944,0.536298930644989,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8042142391204834,0.3793997466564178,0.2681188583374023,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7528237700462341,0.3103484809398651,0.2984788119792938,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.6649258136749268,0.2121215611696243,0.9771718382835388,284.7440185546875,284.95001220703125,300.45416259765625,288.3291320800781,298.3197326660156,297.28009033203125,284.7418518066406,1.0,0.5896025896072388,0.4408516883850097,0.4408516883850097,1.0,1.0,-2.9853355884552,0.9792719483375548,2.00606369972229,0.3051719963550567,0.9177572727203368,0.9177572727203368,0.0,189.18313598632807,181.0,42425.0703125,0.0,2477.796875,1.0,280.3589782714844,283.2044372558594,291.37371826171875,294.150390625,293.1499938964844,293.1499938964844,280.04998779296875,32994.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763270616531372,1.0,0.0,0.0,3.568732261657715,3.5687551498413086,8.498088845954044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.37939453125,0.0,1952.630615234375,1895.4371337890625,0.0,4096.71533203125,1.0,1.0,0.0,3.0,1.0,0.0
12144660,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8474629521369934,0.4439112246036529,0.4032569229602813,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354919433594,0.9175817370414734,0.5632001161575317,0.5358372926712036,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.8071392774581909,0.3805030584335327,0.2688533365726471,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7541983127593994,0.3096579909324646,0.297796756029129,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.6656031012535095,0.2110730856657028,0.9723019599914552,284.5357360839844,284.95001220703125,300.4537048339844,288.2573547363281,298.30224609375,297.2572631835937,284.5332946777344,1.0,0.5865598917007446,0.440322071313858,0.440322071313858,1.0,1.0,-2.975362777709961,0.9741837382316588,2.001178979873657,0.3026587665081024,0.9105587005615234,0.9105587005615234,0.0,186.7488555908203,169.0,43250.796875,0.0,2447.053955078125,1.0,280.0589904785156,282.9623718261719,291.299560546875,294.1268310546875,293.1499938964844,293.1499938964844,279.75,33438.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872525930404664,1.0,0.0,0.0,3.565840005874634,3.5658628940582275,8.48431966460339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4892578125,0.0,1952.8778076171875,1895.4371337890625,0.0,4191.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
12144720,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8474629521369934,0.4439112246036529,0.4032569229602813,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354919433594,0.9175817370414734,0.5632001161575317,0.5358372926712036,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.8071392774581909,0.3805030584335327,0.2688533365726471,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7541983127593994,0.3096579909324646,0.297796756029129,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.6656031012535095,0.2110730856657028,0.9723019599914552,284.5357360839844,284.95001220703125,300.4537048339844,288.2573547363281,298.30224609375,297.2572631835937,284.5332946777344,1.0,0.5865598917007446,0.440322071313858,0.440322071313858,1.0,1.0,-2.975362777709961,0.9741837382316588,2.001178979873657,0.3026587665081024,0.9105587005615234,0.9105587005615234,0.0,186.7488555908203,169.0,43250.796875,0.0,2447.053955078125,1.0,280.0589904785156,282.9623718261719,291.299560546875,294.1268310546875,293.1499938964844,293.1499938964844,279.75,33438.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872525930404664,1.0,0.0,0.0,3.565840005874634,3.5658628940582275,8.48431966460339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4892578125,0.0,1952.8778076171875,1895.4371337890625,0.0,4191.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
12144780,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.8517206311225891,0.4404012560844421,0.3999397456645965,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232421875,0.925496220588684,0.5624232292175293,0.5349438786506653,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.813998281955719,0.3814801871776581,0.2693794965744018,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.7592493295669556,0.3088040351867676,0.2967946827411651,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248291015625,0.66965252161026,0.2098961621522903,0.9660474061965942,284.323486328125,284.95001220703125,300.4523010253906,288.185791015625,298.2848205566406,297.2352294921875,284.3209533691406,1.0,0.5809682011604309,0.4397924840450287,0.4397924840450287,1.0,1.0,-2.9622139930725098,0.9679235816001892,1.994290471076965,0.2996281683444977,0.9005008339881897,0.9005008339881897,0.0,180.2466735839844,157.0,44022.82421875,0.0,2390.169921875,1.0,279.7590026855469,282.7178649902344,291.2260131835937,294.1014099121094,293.1499938964844,293.1499938964844,279.45001220703125,34107.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977912902832032,1.0,0.0,0.0,3.561479091644287,3.561501979827881,8.463579774797836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.3798828125,0.0,1953.244140625,1895.4371337890625,0.0,4281.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
12144840,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.8517206311225891,0.4404012560844421,0.3999397456645965,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232421875,0.925496220588684,0.5624232292175293,0.5349438786506653,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.813998281955719,0.3814801871776581,0.2693794965744018,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.7592493295669556,0.3088040351867676,0.2967946827411651,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248291015625,0.66965252161026,0.2098961621522903,0.9660474061965942,284.323486328125,284.95001220703125,300.4523010253906,288.185791015625,298.2848205566406,297.2352294921875,284.3209533691406,1.0,0.5809682011604309,0.4397924840450287,0.4397924840450287,1.0,1.0,-2.9622139930725098,0.9679235816001892,1.994290471076965,0.2996281683444977,0.9005008339881897,0.9005008339881897,0.0,180.2466735839844,157.0,44022.82421875,0.0,2390.169921875,1.0,279.7590026855469,282.7178649902344,291.2260131835937,294.1014099121094,293.1499938964844,293.1499938964844,279.45001220703125,34107.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977912902832032,1.0,0.0,0.0,3.561479091644287,3.561501979827881,8.463579774797836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.3798828125,0.0,1953.244140625,1895.4371337890625,0.0,4281.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
12144900,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.8550316691398621,0.4386113584041595,0.3982521593570709,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.930987536907196,0.5619497299194336,0.5344114899635315,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17315673828125,0.8184207677841187,0.381941556930542,0.2696147561073303,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.7628341317176819,0.3083357214927673,0.2962324321269989,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778259277344,0.6726391315460205,0.209280788898468,0.962659239768982,284.1724548339844,284.95001220703125,300.4512634277344,288.1502685546875,298.2763366699219,297.2248229980469,284.16278076171875,1.0,0.5775529146194458,0.4395276606082916,0.4395276606082916,1.0,1.0,-2.95508074760437,0.9645833969116212,1.990497350692749,0.2980139255523681,0.8938544988632202,0.8938544988632202,0.0,176.05995178222656,157.0,44792.92578125,0.0,2356.18408203125,1.0,279.5037536621094,282.5329284667969,291.2183837890625,294.187255859375,293.1499938964844,293.1499938964844,279.45001220703125,34548.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5585999488830566,3.5586228370666504,8.44990154291736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.48828125,0.0,1953.4815673828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12144960,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.8587550520896912,0.4367438852787018,0.3964106738567352,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085205078125,0.9369919896125792,0.5613657832145691,0.5337042212486267,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.8231658339500427,0.3823435604572296,0.2697643637657165,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093139648437,0.7668225169181824,0.3078057169914245,0.2955708503723144,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.6759803295135498,0.2086206972599029,0.9589341282844543,284.1087951660156,284.95001220703125,300.45001220703125,288.11492919921875,298.2677917480469,297.214111328125,284.1061706542969,1.0,0.5738111138343811,0.4393785893917084,0.4393785893917084,1.0,1.0,-2.946925401687622,0.96110737323761,1.9858179092407229,0.2964927554130554,0.8875637054443359,0.8875637054443359,0.0,171.56027221679688,145.0,44752.90234375,0.0,2318.957275390625,1.0,279.458984375,282.4720458984375,291.176025390625,294.08935546875,293.1499938964844,293.1499938964844,279.75,35048.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5553367137908936,3.555359601974488,8.434411711277789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1474609375,0.0,1953.74658203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145020,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569580078125,0.8706464767456055,0.4350201487541199,0.3938992023468017,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2570495605469,0.953629732131958,0.5619348883628845,0.5332782864570618,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.8363704085350037,0.3845946192741394,0.2706870436668396,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.7785942554473877,0.3078031837940216,0.2948116064071655,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564392089844,0.6861239671707153,0.2081053107976913,0.9533840417861938,284.2569580078125,284.95001220703125,300.4467468261719,288.04522705078125,298.2624816894531,297.20977783203125,284.2577819824219,1.0,0.5660250782966614,0.4390803873538971,0.4390803873538971,1.0,1.0,-2.936906337738037,0.9565995335578918,1.98030686378479,0.2942847013473511,0.8795220255851746,0.8795220255851746,0.0,160.71876525878906,133.0,43515.4453125,0.0,2246.885498046875,1.0,279.74139404296875,282.6679382324219,291.0151062011719,293.7894897460937,293.1499938964844,293.1499938964844,280.04998779296875,35733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931612610816956,1.0,0.0,0.0,3.55086088180542,3.5508840084075928,8.413188652411918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8310546875,0.0,1954.102783203125,1895.4371337890625,0.0,4242.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
12145080,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569580078125,0.8706464767456055,0.4350201487541199,0.3938992023468017,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2570495605469,0.953629732131958,0.5619348883628845,0.5332782864570618,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.8363704085350037,0.3845946192741394,0.2706870436668396,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.7785942554473877,0.3078031837940216,0.2948116064071655,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564392089844,0.6861239671707153,0.2081053107976913,0.9533840417861938,284.2569580078125,284.95001220703125,300.4467468261719,288.04522705078125,298.2624816894531,297.20977783203125,284.2577819824219,1.0,0.5660250782966614,0.4390803873538971,0.4390803873538971,1.0,1.0,-2.936906337738037,0.9565995335578918,1.98030686378479,0.2942847013473511,0.8795220255851746,0.8795220255851746,0.0,160.71876525878906,133.0,43515.4453125,0.0,2246.885498046875,1.0,279.74139404296875,282.6679382324219,291.0151062011719,293.7894897460937,293.1499938964844,293.1499938964844,280.04998779296875,35733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931612610816956,1.0,0.0,0.0,3.55086088180542,3.5508840084075928,8.413188652411918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8310546875,0.0,1954.102783203125,1895.4371337890625,0.0,4242.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
12145140,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.8893300890922546,0.4348920285701751,0.3930357694625854,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375,0.975422978401184,0.5641171336174011,0.5345143675804138,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.8557503819465637,0.3881784081459045,0.2726156115531921,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.796326220035553,0.3089262843132019,0.2951407134532928,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7017479538917542,0.2085722982883453,0.9521099328994752,284.43731689453125,284.95001220703125,300.4425964355469,287.9771728515625,298.26763916015625,297.2204284667969,284.4388122558594,1.0,0.5586008429527283,0.4387822151184082,0.4387822151184082,1.0,1.0,-2.938527107238769,0.9565155506134032,1.9820115566253664,0.2939344942569732,0.8741629123687744,0.8741629123687744,0.0,148.11976623535156,121.0,42373.84375,0.0,2186.5927734375,1.0,280.0408630371094,282.8941345214844,290.9254150390625,293.6061096191406,293.1499938964844,293.1499938964844,280.3500061035156,36168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795039892196656,1.0,0.0,0.0,3.545259714126587,3.5452826023101807,8.386666650039842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5400390625,0.0,1950.328369140625,1895.4371337890625,0.0,4124.41015625,0.9991673231124878,1.0,0.0,3.0,1.0,0.0
12145200,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.8893300890922546,0.4348920285701751,0.3930357694625854,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375,0.975422978401184,0.5641171336174011,0.5345143675804138,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.8557503819465637,0.3881784081459045,0.2726156115531921,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.796326220035553,0.3089262843132019,0.2951407134532928,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7017479538917542,0.2085722982883453,0.9521099328994752,284.43731689453125,284.95001220703125,300.4425964355469,287.9771728515625,298.26763916015625,297.2204284667969,284.4388122558594,1.0,0.5586008429527283,0.4387822151184082,0.4387822151184082,1.0,1.0,-2.938527107238769,0.9565155506134032,1.9820115566253664,0.2939344942569732,0.8741629123687744,0.8741629123687744,0.0,148.11976623535156,121.0,42373.84375,0.0,2186.5927734375,1.0,280.0408630371094,282.8941345214844,290.9254150390625,293.6061096191406,293.1499938964844,293.1499938964844,280.3500061035156,36168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795039892196656,1.0,0.0,0.0,3.545259714126587,3.5452826023101807,8.386666650039842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5400390625,0.0,1950.328369140625,1895.4371337890625,0.0,4124.41015625,0.9991673231124878,1.0,0.0,3.0,1.0,0.0
12145260,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.9144909381866456,0.4355534017086029,0.3929618895053863,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.9980235695838928,0.5671632885932922,0.5366508960723877,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8814290165901184,0.3925155699253082,0.2751145660877228,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.8185479044914246,0.3107319474220276,0.2961631119251251,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.7211793661117554,0.2096966654062271,0.9539452791213988,284.6377258300781,284.95001220703125,300.4375,287.91119384765625,298.2774658203125,297.238037109375,284.6396789550781,1.0,0.5517473816871643,0.4384196996688843,0.4384196996688843,1.0,1.0,-2.9474105834960938,0.9590412378311156,1.988369345664978,0.2946004569530487,0.8716179728507996,0.8716179728507996,0.0,135.01113891601562,109.0,41476.05078125,0.0,2136.1435546875,1.0,280.3407592773437,283.1402587890625,290.8651428222656,293.4789123535156,293.1499938964844,293.1499938964844,280.6499938964844,36263.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967446267604828,1.0,0.0,0.0,3.535808086395264,3.5358309745788574,8.342008754880226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.59326171875,0.0,1937.63232421875,1895.4371337890625,0.0,4018.677734375,0.99696147441864,1.0,0.0,3.0,1.0,0.0
12145320,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.9144909381866456,0.4355534017086029,0.3929618895053863,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.9980235695838928,0.5671632885932922,0.5366508960723877,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8814290165901184,0.3925155699253082,0.2751145660877228,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.8185479044914246,0.3107319474220276,0.2961631119251251,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.7211793661117554,0.2096966654062271,0.9539452791213988,284.6377258300781,284.95001220703125,300.4375,287.91119384765625,298.2774658203125,297.238037109375,284.6396789550781,1.0,0.5517473816871643,0.4384196996688843,0.4384196996688843,1.0,1.0,-2.9474105834960938,0.9590412378311156,1.988369345664978,0.2946004569530487,0.8716179728507996,0.8716179728507996,0.0,135.01113891601562,109.0,41476.05078125,0.0,2136.1435546875,1.0,280.3407592773437,283.1402587890625,290.8651428222656,293.4789123535156,293.1499938964844,293.1499938964844,280.6499938964844,36263.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967446267604828,1.0,0.0,0.0,3.535808086395264,3.5358309745788574,8.342008754880226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.59326171875,0.0,1937.63232421875,1895.4371337890625,0.0,4018.677734375,0.99696147441864,1.0,0.0,3.0,1.0,0.0
12145380,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9352878928184508,0.4365497529506683,0.3934980034828186,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.5731350183486938,0.5113382339477539,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9020516872406006,0.3972129821777344,0.2780914008617401,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.834551990032196,0.3128524422645569,0.2977815568447113,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.735049843788147,0.2111465334892273,0.9586054682731628,284.8216857910156,284.95001220703125,300.4314880371094,287.8478088378906,298.2937316894531,297.26788330078125,284.8222351074219,1.0,0.5435274839401245,0.4380571842193603,0.4380571842193603,1.0,1.0,-2.9288201332092285,0.951090693473816,1.9777294397354128,0.2914074659347534,0.8714746832847595,0.8714746832847595,0.0,125.93099975585938,97.0,40360.01171875,0.0,2058.9892578125,1.0,280.6406555175781,283.37127685546875,290.8096008300781,293.3603515625,293.1499938964844,293.1499938964844,280.95001220703125,36176.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573405385017396,1.0,0.0,0.0,3.5295774936676025,3.5296003818511963,8.31263605505228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.85302734375,0.0,1927.81494140625,1895.4371337890625,0.0,3928.84423828125,0.9953360557556152,1.0,0.0,3.0,1.0,0.0
12145440,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9352878928184508,0.4365497529506683,0.3934980034828186,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.5731350183486938,0.5113382339477539,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9020516872406006,0.3972129821777344,0.2780914008617401,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.834551990032196,0.3128524422645569,0.2977815568447113,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.735049843788147,0.2111465334892273,0.9586054682731628,284.8216857910156,284.95001220703125,300.4314880371094,287.8478088378906,298.2937316894531,297.26788330078125,284.8222351074219,1.0,0.5435274839401245,0.4380571842193603,0.4380571842193603,1.0,1.0,-2.9288201332092285,0.951090693473816,1.9777294397354128,0.2914074659347534,0.8714746832847595,0.8714746832847595,0.0,125.93099975585938,97.0,40360.01171875,0.0,2058.9892578125,1.0,280.6406555175781,283.37127685546875,290.8096008300781,293.3603515625,293.1499938964844,293.1499938964844,280.95001220703125,36176.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573405385017396,1.0,0.0,0.0,3.5295774936676025,3.5296003818511963,8.31263605505228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.85302734375,0.0,1927.81494140625,1895.4371337890625,0.0,3928.84423828125,0.9953360557556152,1.0,0.0,3.0,1.0,0.0
12145500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9466471672058104,0.4370753169059753,0.3937555849552154,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.5780220031738281,0.4957182109355926,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9140366911888124,0.3996201157569885,0.2796023488044739,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8434854745864868,0.3139628171920776,0.2986258268356323,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7428153157234192,0.2119469344615936,0.9612239003181458,284.9537353515625,284.95001220703125,300.4281311035156,287.8172302246094,298.3078308105469,297.29205322265625,284.96173095703125,1.0,0.5389106273651123,0.4378759264945984,0.4378759264945984,1.0,1.0,-2.916335105895996,0.9459201693534852,1.9704148769378664,0.2891233563423157,0.8727695941925049,0.8727695941925049,0.0,121.25157165527344,97.0,39427.41796875,0.0,2014.779296875,1.0,280.89532470703125,283.5469665527344,290.7543640136719,293.1986083984375,293.1499938964844,293.1499938964844,280.95001220703125,36081.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498685598373412,1.0,0.0,0.0,3.528387546539306,3.5284104347229004,8.307031862386793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.6142578125,0.0,1925.167724609375,1895.4371337890625,0.0,3861.778076171875,0.9949831962585448,1.0,0.0,3.0,1.0,0.0
12145560,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.958993673324585,0.4376927018165588,0.3941579461097717,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.5838982462882996,0.4788317680358886,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9284127950668336,0.4021169245243072,0.2812078297138214,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8537796139717102,0.3151420652866363,0.299559473991394,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7517990469932556,0.2128313779830932,0.964263081550598,284.9947509765625,284.95001220703125,300.4245300292969,287.7875061035156,298.3258361816406,297.3221130371094,284.99517822265625,1.0,0.5340519547462463,0.4377274513244629,0.4377274513244629,1.0,1.0,-2.903228282928467,0.9405850768089294,1.9626431465148928,0.2868016362190246,0.8735259771347046,0.8735259771347046,0.0,116.3557586669922,115.0,39199.23046875,0.0,1968.8338623046875,1.0,280.9407653808594,283.5932922363281,290.7472839355469,293.2273864746094,293.1499938964844,293.1499938964844,281.25,35996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946721076965332,1.0,0.0,0.0,3.5293450355529785,3.5293679237365723,8.311541250805021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.86083984375,0.0,1925.699462890625,1895.4371337890625,0.0,3833.375244140625,0.9950931072235109,1.0,0.0,3.0,1.0,0.0
12145620,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9663746356964112,0.4393768608570099,0.3954136669635772,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9990000128746032,0.5959575176239014,0.4697373509407043,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.93991219997406,0.4075207412242889,0.2847807705402374,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8613219261169434,0.3178073763847351,0.3018645644187927,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7586420774459839,0.214938685297966,0.97270268201828,285.2249755859375,284.95001220703125,300.4166564941406,287.7307434082031,298.3640441894531,297.3828430175781,285.2277526855469,1.0,0.5346992015838623,0.4374304711818695,0.4374304711818695,1.0,1.0,-2.910963296890259,0.9428756237030028,1.968087673187256,0.2868644297122955,0.8790122866630554,0.8790122866630554,0.0,114.31918334960938,133.0,38665.94921875,0.0,1971.4857177734373,1.0,281.2406616210937,283.8475036621094,290.6941223144531,293.1238098144531,293.1499938964844,293.1499938964844,281.54998779296875,35701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363619089126588,1.0,0.0,0.0,3.538738965988159,3.538761854171753,8.355845011465135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.537109375,0.0,1936.26806640625,1895.4371337890625,0.0,3739.31298828125,0.9971228241920472,1.0,0.0,3.0,1.0,0.0
12145680,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9663746356964112,0.4393768608570099,0.3954136669635772,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9990000128746032,0.5959575176239014,0.4697373509407043,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.93991219997406,0.4075207412242889,0.2847807705402374,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8613219261169434,0.3178073763847351,0.3018645644187927,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7586420774459839,0.214938685297966,0.97270268201828,285.2249755859375,284.95001220703125,300.4166564941406,287.7307434082031,298.3640441894531,297.3828430175781,285.2277526855469,1.0,0.5346992015838623,0.4374304711818695,0.4374304711818695,1.0,1.0,-2.910963296890259,0.9428756237030028,1.968087673187256,0.2868644297122955,0.8790122866630554,0.8790122866630554,0.0,114.31918334960938,133.0,38665.94921875,0.0,1971.4857177734373,1.0,281.2406616210937,283.8475036621094,290.6941223144531,293.1238098144531,293.1499938964844,293.1499938964844,281.54998779296875,35701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363619089126588,1.0,0.0,0.0,3.538738965988159,3.538761854171753,8.355845011465135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.537109375,0.0,1936.26806640625,1895.4371337890625,0.0,3739.31298828125,0.9971228241920472,1.0,0.0,3.0,1.0,0.0
12145740,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.9615819454193116,0.4416913092136383,0.3974322080612182,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.6053625345230103,0.4790894687175751,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.93797767162323,0.4134858250617981,0.2888948023319244,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8584474325180054,0.3208934068679809,0.3047654628753662,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.7565953135490417,0.2174302786588668,0.9839056730270386,285.4815673828125,284.95001220703125,300.4078674316406,287.677978515625,298.39111328125,297.42529296875,285.4852294921875,1.0,0.5421785116195679,0.4371335208415985,0.4371335208415985,1.0,1.0,-2.946504831314087,0.9556787610054016,1.9908260107040403,0.2915534675121307,0.888143002986908,0.888143002986908,0.0,118.0469741821289,151.0,38435.34765625,0.0,2049.355224609375,1.0,281.54083251953125,284.1195983886719,290.6575927734375,293.0633544921875,293.1499938964844,293.1499938964844,281.8500061035156,35211.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294058680534364,1.0,0.0,0.0,3.5543034076690674,3.554326295852661,8.429508966401045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.90869140625,0.0,1953.8779296875,1895.4371337890625,0.0,3675.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
12145800,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.9615819454193116,0.4416913092136383,0.3974322080612182,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.6053625345230103,0.4790894687175751,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.93797767162323,0.4134858250617981,0.2888948023319244,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8584474325180054,0.3208934068679809,0.3047654628753662,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.7565953135490417,0.2174302786588668,0.9839056730270386,285.4815673828125,284.95001220703125,300.4078674316406,287.677978515625,298.39111328125,297.42529296875,285.4852294921875,1.0,0.5421785116195679,0.4371335208415985,0.4371335208415985,1.0,1.0,-2.946504831314087,0.9556787610054016,1.9908260107040403,0.2915534675121307,0.888143002986908,0.888143002986908,0.0,118.0469741821289,151.0,38435.34765625,0.0,2049.355224609375,1.0,281.54083251953125,284.1195983886719,290.6575927734375,293.0633544921875,293.1499938964844,293.1499938964844,281.8500061035156,35211.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294058680534364,1.0,0.0,0.0,3.5543034076690674,3.554326295852661,8.429508966401045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.90869140625,0.0,1953.8779296875,1895.4371337890625,0.0,3675.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
12145860,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.9485721588134766,0.4445178210735321,0.4000451266765594,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.9990000128746032,0.6117302179336548,0.5008969902992249,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.9275159239768982,0.4199166893959045,0.2934377491474151,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8491561412811279,0.3243385553359985,0.3081430494785309,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7489871382713318,0.2201750725507736,0.9969786405563354,285.7564392089844,284.95001220703125,300.3981628417969,287.6297607421875,298.4043273925781,297.4476318359375,285.7604675292969,1.0,0.5545702576637268,0.4364530444145202,0.4364530444145202,1.0,1.0,-3.001077175140381,0.9747484922409058,2.026328563690185,0.2983151078224182,0.9010725617408752,0.9010725617408752,0.0,125.88175201416016,169.0,38344.875,0.0,2183.10205078125,1.0,281.8409423828125,284.40869140625,290.625244140625,293.0201721191406,293.1499938964844,293.1499938964844,282.1499938964844,34264.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257529973983764,1.0,0.0,0.0,3.560451030731201,3.560473918914795,8.458694651380938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.15185546875,0.0,1953.329345703125,1895.4371337890625,0.0,3642.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
12145920,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.9485721588134766,0.4445178210735321,0.4000451266765594,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.9990000128746032,0.6117302179336548,0.5008969902992249,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.9275159239768982,0.4199166893959045,0.2934377491474151,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8491561412811279,0.3243385553359985,0.3081430494785309,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7489871382713318,0.2201750725507736,0.9969786405563354,285.7564392089844,284.95001220703125,300.3981628417969,287.6297607421875,298.4043273925781,297.4476318359375,285.7604675292969,1.0,0.5545702576637268,0.4364530444145202,0.4364530444145202,1.0,1.0,-3.001077175140381,0.9747484922409058,2.026328563690185,0.2983151078224182,0.9010725617408752,0.9010725617408752,0.0,125.88175201416016,169.0,38344.875,0.0,2183.10205078125,1.0,281.8409423828125,284.40869140625,290.625244140625,293.0201721191406,293.1499938964844,293.1499938964844,282.1499938964844,34264.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257529973983764,1.0,0.0,0.0,3.560451030731201,3.560473918914795,8.458694651380938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.15185546875,0.0,1953.329345703125,1895.4371337890625,0.0,3642.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
