time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145980,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.9304426312446594,0.4477770328521728,0.4031580984592438,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9990000128746032,0.6154888272285461,0.5309473872184753,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.912731945514679,0.4267433583736419,0.2983415126800537,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8368459343910217,0.3280974328517914,0.3119279742240906,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.7386987209320068,0.2230955064296722,1.0113922357559204,286.0378112792969,284.95001220703125,300.38751220703125,287.5865173339844,298.4072265625,297.4544677734375,286.0419921875,1.0,0.5703543424606323,0.4357725977897644,0.4357725977897644,1.0,1.0,-3.0687036514282227,0.9985840916633606,2.070119380950928,0.3069634437561035,0.9178063869476318,0.9178063869476318,0.0,136.85848999023438,172.0,38340.7265625,0.0,2361.784912109375,1.0,282.1409912109375,284.70294189453125,290.5932922363281,292.9846496582031,293.1499938964844,293.1499938964844,281.8500061035156,33151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924371302127838,1.0,0.0,0.0,3.567706346511841,3.5677292346954346,8.493203154102957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.32568359375,0.0,1952.71875,1895.4371337890625,0.0,3629.443359375,1.0,1.0,0.0,3.0,1.0,0.0
12146040,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.9304426312446594,0.4477770328521728,0.4031580984592438,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9990000128746032,0.6154888272285461,0.5309473872184753,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.912731945514679,0.4267433583736419,0.2983415126800537,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8368459343910217,0.3280974328517914,0.3119279742240906,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.7386987209320068,0.2230955064296722,1.0113922357559204,286.0378112792969,284.95001220703125,300.38751220703125,287.5865173339844,298.4072265625,297.4544677734375,286.0419921875,1.0,0.5703543424606323,0.4357725977897644,0.4357725977897644,1.0,1.0,-3.0687036514282227,0.9985840916633606,2.070119380950928,0.3069634437561035,0.9178063869476318,0.9178063869476318,0.0,136.85848999023438,172.0,38340.7265625,0.0,2361.784912109375,1.0,282.1409912109375,284.70294189453125,290.5932922363281,292.9846496582031,293.1499938964844,293.1499938964844,281.8500061035156,33151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924371302127838,1.0,0.0,0.0,3.567706346511841,3.5677292346954346,8.493203154102957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.32568359375,0.0,1952.71875,1895.4371337890625,0.0,3629.443359375,1.0,1.0,0.0,3.0,1.0,0.0
12146100,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.923114538192749,0.4486471116542816,0.4045094549655914,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.9990000128746032,0.6159884333610535,0.5436522364616394,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9074138402938844,0.4296094179153442,0.3006874918937683,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8321865797042847,0.3296039700508117,0.3137296736240387,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7348234057426453,0.2242625057697296,1.0181697607040403,285.9145812988281,284.95001220703125,300.3818359375,287.5669250488281,298.4006042480469,297.44659423828125,285.9072570800781,1.0,0.5769388675689697,0.4354323744773865,0.4354323744773865,1.0,1.0,-3.0987558364868164,1.009013295173645,2.089742660522461,0.3109375536441803,0.9230811595916748,0.9230811595916748,0.0,141.73744201660156,172.0,39264.15625,0.0,2443.540283203125,1.0,281.9005126953125,284.5473022460937,290.6622314453125,293.2161865234375,293.1499938964844,293.1499938964844,281.8500061035156,32767.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385647177696228,1.0,0.0,0.0,3.570208549499512,3.5702311992645264,8.505120376867126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.98828125,0.0,1952.5030517578125,1895.4371337890625,0.0,3759.385986328125,1.0,1.0,0.0,3.0,1.0,0.0
12146160,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.9156749844551086,0.4487228095531463,0.4049843847751617,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9990000128746032,0.6155694723129272,0.5558294653892517,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.9022903442382812,0.4318608343601227,0.3025208115577698,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.8275304436683655,0.3306188583374023,0.315017819404602,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7308915853500366,0.2250211834907531,1.0230263471603394,285.8759765625,284.95001220703125,300.3759155273437,287.5487365722656,298.3868103027344,297.4304504394531,285.87579345703125,1.0,0.5828158855438232,0.4344721734523773,0.4344721734523773,1.0,1.0,-3.123567819595337,1.0160276889801023,2.1075401306152344,0.3125469088554382,0.9288182854652404,0.9288182854652404,0.0,146.3366241455078,175.0,39547.3125,0.0,2515.202880859375,1.0,281.8585205078125,284.5062561035156,290.6479187011719,293.1957092285156,293.1499938964844,293.1499938964844,281.54998779296875,32439.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492107033729552,1.0,0.0,0.0,3.57234525680542,3.5723679065704346,8.515303306921851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.22021484375,0.0,1952.31689453125,1895.4371337890625,0.0,3855.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
12146220,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9020885825157166,0.4476118981838226,0.4046043753623962,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.9990000128746032,0.6127476096153259,0.5783916711807251,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8927833437919617,0.4352930784225464,0.3053372800350189,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8185046911239624,0.3316737413406372,0.3165792822837829,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.7230649590492249,0.2256478071212768,1.0284302234649658,285.6732482910156,284.95001220703125,300.3634338378906,287.51690673828125,298.3500366210937,297.3861999511719,285.6723937988281,1.0,0.592625617980957,0.4325518012046814,0.4325518012046814,1.0,1.0,-3.1620259284973145,1.0255677700042725,2.136458158493042,0.3137355744838714,0.9367616772651672,0.9367616772651672,0.0,154.8316650390625,178.0,40578.6796875,0.0,2635.73486328125,1.0,281.5589294433594,284.2741394042969,290.6101379394531,293.2453918457031,293.1499938964844,293.1499938964844,281.25,31961.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714410305023192,1.0,0.0,0.0,3.5754544734954834,3.575477123260498,8.530133186468447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.58837890625,0.0,1952.04248046875,1895.4371337890625,0.0,4053.890625,1.0,1.0,0.0,3.0,1.0,0.0
12146280,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9020885825157166,0.4476118981838226,0.4046043753623962,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.9990000128746032,0.6127476096153259,0.5783916711807251,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8927833437919617,0.4352930784225464,0.3053372800350189,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8185046911239624,0.3316737413406372,0.3165792822837829,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.7230649590492249,0.2256478071212768,1.0284302234649658,285.6732482910156,284.95001220703125,300.3634338378906,287.51690673828125,298.3500366210937,297.3861999511719,285.6723937988281,1.0,0.592625617980957,0.4325518012046814,0.4325518012046814,1.0,1.0,-3.1620259284973145,1.0255677700042725,2.136458158493042,0.3137355744838714,0.9367616772651672,0.9367616772651672,0.0,154.8316650390625,178.0,40578.6796875,0.0,2635.73486328125,1.0,281.5589294433594,284.2741394042969,290.6101379394531,293.2453918457031,293.1499938964844,293.1499938964844,281.25,31961.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714410305023192,1.0,0.0,0.0,3.5754544734954834,3.575477123260498,8.530133186468447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.58837890625,0.0,1952.04248046875,1895.4371337890625,0.0,4053.890625,1.0,1.0,0.0,3.0,1.0,0.0
12146340,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8858357071876526,0.4454196095466614,0.4032139778137207,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.9874888062477112,0.609574556350708,0.578490674495697,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8798617720603943,0.4377268850803375,0.3074524402618408,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.8059582710266113,0.3317464888095855,0.3172249794006347,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7119300961494446,0.2253302484750747,1.0297080278396606,285.4427185058594,284.95001220703125,300.3500061035156,287.49151611328125,298.312255859375,297.34295654296875,285.44097900390625,1.0,0.5990221500396729,0.4306314289569855,0.4306314289569855,1.0,1.0,-3.169666290283203,1.023615479469299,2.1460506916046143,0.3094386160373688,0.9414687752723694,0.9414687752723694,0.0,164.43511962890625,181.0,41287.046875,0.0,2699.152099609375,1.0,281.2589111328125,284.0198974609375,290.5544128417969,293.2405090332031,293.1499938964844,293.1499938964844,280.95001220703125,31679.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867875576019288,1.0,0.0,0.0,3.5772879123687744,3.57731032371521,8.538883093933691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.62158203125,0.0,1951.87890625,1895.4371337890625,0.0,4187.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12146400,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8858357071876526,0.4454196095466614,0.4032139778137207,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.9874888062477112,0.609574556350708,0.578490674495697,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8798617720603943,0.4377268850803375,0.3074524402618408,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.8059582710266113,0.3317464888095855,0.3172249794006347,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7119300961494446,0.2253302484750747,1.0297080278396606,285.4427185058594,284.95001220703125,300.3500061035156,287.49151611328125,298.312255859375,297.34295654296875,285.44097900390625,1.0,0.5990221500396729,0.4306314289569855,0.4306314289569855,1.0,1.0,-3.169666290283203,1.023615479469299,2.1460506916046143,0.3094386160373688,0.9414687752723694,0.9414687752723694,0.0,164.43511962890625,181.0,41287.046875,0.0,2699.152099609375,1.0,281.2589111328125,284.0198974609375,290.5544128417969,293.2405090332031,293.1499938964844,293.1499938964844,280.95001220703125,31679.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867875576019288,1.0,0.0,0.0,3.5772879123687744,3.57731032371521,8.538883093933691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.62158203125,0.0,1951.87890625,1895.4371337890625,0.0,4187.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12146460,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8711798787117004,0.4425367414951324,0.4011196494102478,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.9739465713500975,0.6075604557991028,0.5768067836761475,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8684394359588623,0.43953537940979,0.3090666532516479,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.793868362903595,0.3311565816402435,0.317170649766922,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7006560564041138,0.2244119942188263,1.0279008150100708,285.2049560546875,284.95001220703125,300.3360290527344,287.4756164550781,298.28131103515625,297.3091125488281,285.2027893066406,1.0,0.6025502681732178,0.4293840825557709,0.4293840825557709,1.0,1.0,-3.160520553588867,1.0169404745101929,2.1435799598693848,0.3059738278388977,0.9429261088371276,0.9429261088371276,0.0,173.19439697265625,184.0,41863.44140625,0.0,2731.810791015625,1.0,280.9588623046875,283.75958251953125,290.5108947753906,293.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,31580.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963010549545288,1.0,0.0,0.0,3.5779311656951904,3.577953577041626,8.541954343854741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.35546875,0.0,1951.8211669921875,1895.4371337890625,0.0,4268.728515625,1.0,1.0,0.0,3.0,1.0,0.0
12146520,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8711798787117004,0.4425367414951324,0.4011196494102478,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.9739465713500975,0.6075604557991028,0.5768067836761475,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8684394359588623,0.43953537940979,0.3090666532516479,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.793868362903595,0.3311565816402435,0.317170649766922,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7006560564041138,0.2244119942188263,1.0279008150100708,285.2049560546875,284.95001220703125,300.3360290527344,287.4756164550781,298.28131103515625,297.3091125488281,285.2027893066406,1.0,0.6025502681732178,0.4293840825557709,0.4293840825557709,1.0,1.0,-3.160520553588867,1.0169404745101929,2.1435799598693848,0.3059738278388977,0.9429261088371276,0.9429261088371276,0.0,173.19439697265625,184.0,41863.44140625,0.0,2731.810791015625,1.0,280.9588623046875,283.75958251953125,290.5108947753906,293.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,31580.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963010549545288,1.0,0.0,0.0,3.5779311656951904,3.577953577041626,8.541954343854741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.35546875,0.0,1951.8211669921875,1895.4371337890625,0.0,4268.728515625,1.0,1.0,0.0,3.0,1.0,0.0
12146580,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8608481884002686,0.4392562508583069,0.3985235393047333,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9637930989265442,0.6056123971939087,0.5752691030502319,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.86116623878479,0.440960168838501,0.3103097975254059,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7854264974594116,0.3301562964916229,0.3165778815746307,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.692413330078125,0.223137229681015,1.023792028427124,284.9639587402344,284.95001220703125,300.32183837890625,287.4715881347656,298.252685546875,297.2787780761719,284.961669921875,1.0,0.6047865152359009,0.4281367361545563,0.4281367361545563,1.0,1.0,-3.1513962745666504,1.0104106664657593,2.1409854888916016,0.3015238642692566,0.9411428570747375,0.9411428570747375,0.0,179.3311767578125,187.0,42422.203125,0.0,2746.5537109375,1.0,280.65887451171875,283.4974060058594,290.49884033203125,293.2451477050781,293.1499938964844,293.1499938964844,280.3500061035156,31652.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5774588584899902,3.577481508255005,8.539699933862721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.2421875,0.0,1951.863525390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146640,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8608481884002686,0.4392562508583069,0.3985235393047333,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9637930989265442,0.6056123971939087,0.5752691030502319,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.86116623878479,0.440960168838501,0.3103097975254059,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7854264974594116,0.3301562964916229,0.3165778815746307,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.692413330078125,0.223137229681015,1.023792028427124,284.9639587402344,284.95001220703125,300.32183837890625,287.4715881347656,298.252685546875,297.2787780761719,284.961669921875,1.0,0.6047865152359009,0.4281367361545563,0.4281367361545563,1.0,1.0,-3.1513962745666504,1.0104106664657593,2.1409854888916016,0.3015238642692566,0.9411428570747375,0.9411428570747375,0.0,179.3311767578125,187.0,42422.203125,0.0,2746.5537109375,1.0,280.65887451171875,283.4974060058594,290.49884033203125,293.2451477050781,293.1499938964844,293.1499938964844,280.3500061035156,31652.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5774588584899902,3.577481508255005,8.539699933862721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.2421875,0.0,1951.863525390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146700,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8564940690994263,0.4375547468662262,0.3971704542636871,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.9593414068222046,0.604596734046936,0.5744864344596863,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8582746982574463,0.4415972828865051,0.3108749091625213,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7818663120269775,0.3295705020427704,0.316181868314743,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.6888487339019775,0.2224242538213729,1.0212860107421875,284.8042907714844,284.95001220703125,300.314697265625,287.4737243652344,298.2391662597656,297.264892578125,284.7958679199219,1.0,0.6055310368537903,0.427513062953949,0.427513062953949,1.0,1.0,-3.146019697189331,1.0068473815917969,2.139172315597534,0.2991679608821869,0.9386097192764282,0.9386097192764282,0.0,181.896713256836,187.0,43117.34375,0.0,2749.55322265625,1.0,280.4032897949219,283.3048400878906,290.5301208496094,293.3638000488281,293.1499938964844,293.1499938964844,280.3500061035156,31755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576790809631348,3.576813220977783,8.536509881196253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2255859375,0.0,1951.92333984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146760,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8522877097129822,0.4358066916465759,0.3956751227378845,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9549242854118348,0.6034911870956421,0.5735468864440918,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8555107712745667,0.4421817362308502,0.3113419413566589,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7784223556518555,0.3289265632629394,0.3156786262989044,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6853737831115723,0.2216659933328628,1.0183959007263184,284.7467041015625,284.95001220703125,300.3074951171875,287.478515625,298.2265930175781,297.25128173828125,284.74468994140625,1.0,0.6060653328895569,0.4272548854351043,0.4272548854351043,1.0,1.0,-3.1395747661590576,1.003756761550903,2.1358180046081543,0.2975224554538727,0.9366312623023988,0.9366312623023988,0.0,184.3241577148437,190.0,43127.82421875,0.0,2749.649658203125,1.0,280.35894775390625,283.2454833984375,290.52154541015625,293.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,31878.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575992584228516,3.5760152339935303,8.53270080369839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.48681640625,0.0,1951.99462890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146820,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8449603915214539,0.4322937726974487,0.392744243144989,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9469540119171144,0.6011495590209961,0.5716040134429932,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8509563207626343,0.4433018565177917,0.3122802972793579,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7724347710609436,0.3275804817676544,0.3146303296089172,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.6792306303977966,0.2201172858476638,1.0124517679214478,284.53778076171875,284.95001220703125,300.29296875,287.4955749511719,298.2034606933594,297.22686767578125,284.5357971191406,1.0,0.6067659258842468,0.4267385005950928,0.4267385005950928,1.0,1.0,-3.1264376640319824,0.997606873512268,2.128830671310425,0.2943055927753448,0.929430603981018,0.929430603981018,0.0,188.54171752929688,178.0,43875.30078125,0.0,2745.921875,1.0,280.05889892578125,282.9974060058594,290.565185546875,293.3884582519531,293.1499938964844,293.1499938964844,279.75,32265.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573477268218994,3.573499917984009,8.520701726411062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1474609375,0.0,1952.2174072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146880,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8449603915214539,0.4322937726974487,0.392744243144989,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9469540119171144,0.6011495590209961,0.5716040134429932,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8509563207626343,0.4433018565177917,0.3122802972793579,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7724347710609436,0.3275804817676544,0.3146303296089172,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.6792306303977966,0.2201172858476638,1.0124517679214478,284.53778076171875,284.95001220703125,300.29296875,287.4955749511719,298.2034606933594,297.22686767578125,284.5357971191406,1.0,0.6067659258842468,0.4267385005950928,0.4267385005950928,1.0,1.0,-3.1264376640319824,0.997606873512268,2.128830671310425,0.2943055927753448,0.929430603981018,0.929430603981018,0.0,188.54171752929688,178.0,43875.30078125,0.0,2745.921875,1.0,280.05889892578125,282.9974060058594,290.565185546875,293.3884582519531,293.1499938964844,293.1499938964844,279.75,32265.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573477268218994,3.573499917984009,8.520701726411062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1474609375,0.0,1952.2174072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146940,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270874023437,0.8449109792709351,0.4286607503890991,0.3894571363925934,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.9483417868614196,0.5985527634620667,0.5691577196121216,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.8537967801094055,0.4442813396453857,0.3129265606403351,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.7733888030052185,0.3261106610298157,0.313196986913681,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3281555175781,0.6794025301933289,0.2184907346963882,1.0048784017562866,284.3270263671875,284.95001220703125,300.2782287597656,287.5219116210937,298.1817321777344,297.2049255371094,284.3249206542969,1.0,0.6027131676673889,0.4262221157550812,0.4262221157550812,1.0,1.0,-3.1094982624053955,0.9900556206703186,2.1194427013397217,0.2905778586864471,0.9194118976593018,0.9194118976593018,0.0,185.81724548339844,166.0,44579.71875,0.0,2697.799072265625,1.0,279.7589111328125,282.7478332519531,290.61993408203125,293.4867553710937,293.1499938964844,293.1499938964844,279.45001220703125,32845.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5697021484375,3.569724798202514,8.502707373736484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.84619140625,0.0,1952.546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147000,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270874023437,0.8449109792709351,0.4286607503890991,0.3894571363925934,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.9483417868614196,0.5985527634620667,0.5691577196121216,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.8537967801094055,0.4442813396453857,0.3129265606403351,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.7733888030052185,0.3261106610298157,0.313196986913681,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3281555175781,0.6794025301933289,0.2184907346963882,1.0048784017562866,284.3270263671875,284.95001220703125,300.2782287597656,287.5219116210937,298.1817321777344,297.2049255371094,284.3249206542969,1.0,0.6027131676673889,0.4262221157550812,0.4262221157550812,1.0,1.0,-3.1094982624053955,0.9900556206703186,2.1194427013397217,0.2905778586864471,0.9194118976593018,0.9194118976593018,0.0,185.81724548339844,166.0,44579.71875,0.0,2697.799072265625,1.0,279.7589111328125,282.7478332519531,290.61993408203125,293.4867553710937,293.1499938964844,293.1499938964844,279.45001220703125,32845.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5697021484375,3.569724798202514,8.502707373736484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.84619140625,0.0,1952.546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147060,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.8492388129234314,0.4249272644519806,0.3859275281429291,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.9553265571594238,0.5957191586494446,0.5663285255432129,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.8612385392189026,0.4451369643211365,0.3133687078952789,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.7785660624504089,0.3245420753955841,0.3115093410015106,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175231933594,0.6834043264389038,0.2168149799108505,0.9963170886039734,284.116455078125,284.95001220703125,300.2633361816406,287.5566711425781,298.16168212890625,297.18536376953125,284.1142883300781,1.0,0.5962554812431335,0.4258147776126861,0.4258147776126861,1.0,1.0,-3.0900652408599854,0.9818562865257264,2.1082088947296143,0.2867181897163391,0.90657639503479,0.90657639503479,0.0,179.0283660888672,154.0,45283.25,0.0,2623.8544921875,1.0,279.458984375,282.4993591308594,290.6813049316406,293.59112548828125,293.1499938964844,293.1499938964844,279.1499938964844,33659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5644001960754395,3.564422845840454,8.477468895762286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.18408203125,0.0,1952.9996337890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147120,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.8492388129234314,0.4249272644519806,0.3859275281429291,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.9553265571594238,0.5957191586494446,0.5663285255432129,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.8612385392189026,0.4451369643211365,0.3133687078952789,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.7785660624504089,0.3245420753955841,0.3115093410015106,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175231933594,0.6834043264389038,0.2168149799108505,0.9963170886039734,284.116455078125,284.95001220703125,300.2633361816406,287.5566711425781,298.16168212890625,297.18536376953125,284.1142883300781,1.0,0.5962554812431335,0.4258147776126861,0.4258147776126861,1.0,1.0,-3.0900652408599854,0.9818562865257264,2.1082088947296143,0.2867181897163391,0.90657639503479,0.90657639503479,0.0,179.0283660888672,154.0,45283.25,0.0,2623.8544921875,1.0,279.458984375,282.4993591308594,290.6813049316406,293.59112548828125,293.1499938964844,293.1499938964844,279.1499938964844,33659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5644001960754395,3.564422845840454,8.477468895762286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.18408203125,0.0,1952.9996337890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147180,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.8565695285797119,0.4211563169956207,0.3822700381278991,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.9655376076698304,0.5927184224128723,0.5632414221763611,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.8719511032104492,0.4459198415279388,0.3136893510818481,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9141540527344,0.7866151928901672,0.3229132294654846,0.3096715807914734,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.6899777054786682,0.2151185572147369,0.9872322082519532,283.91375732421875,284.95001220703125,300.24822998046875,287.5989990234375,298.1431884765625,297.16827392578125,283.91168212890625,1.0,0.5883603096008301,0.4254074394702911,0.4254074394702911,1.0,1.0,-3.069211959838867,0.9731447696685792,2.096067190170288,0.2826468050479889,0.891112208366394,0.891112208366394,0.0,170.07623291015625,142.0,46103.22265625,0.0,2536.728271484375,1.0,279.15899658203125,282.260498046875,290.752197265625,293.7117004394531,293.1499938964844,293.1499938964844,279.45001220703125,34749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5572874546051025,3.5573103427886963,8.443669230473461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.86865234375,0.0,1953.5887451171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147240,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.8565695285797119,0.4211563169956207,0.3822700381278991,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.9655376076698304,0.5927184224128723,0.5632414221763611,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.8719511032104492,0.4459198415279388,0.3136893510818481,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9141540527344,0.7866151928901672,0.3229132294654846,0.3096715807914734,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.6899777054786682,0.2151185572147369,0.9872322082519532,283.91375732421875,284.95001220703125,300.24822998046875,287.5989990234375,298.1431884765625,297.16827392578125,283.91168212890625,1.0,0.5883603096008301,0.4254074394702911,0.4254074394702911,1.0,1.0,-3.069211959838867,0.9731447696685792,2.096067190170288,0.2826468050479889,0.891112208366394,0.891112208366394,0.0,170.07623291015625,142.0,46103.22265625,0.0,2536.728271484375,1.0,279.15899658203125,282.260498046875,290.752197265625,293.7117004394531,293.1499938964844,293.1499938964844,279.45001220703125,34749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5572874546051025,3.5573103427886963,8.443669230473461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.86865234375,0.0,1953.5887451171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147300,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.8617465496063232,0.4199256002902984,0.3806376755237579,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289306640625,0.9719390273094176,0.5918058753013611,0.5618482828140259,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0280456542969,0.878902792930603,0.4468380212783813,0.3139607906341553,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.7920026779174805,0.3224447965621948,0.3088359236717224,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.6944801807403564,0.2145230919122696,0.9829563498497008,284.0281066894531,284.95001220703125,300.2406311035156,287.6227111816406,298.1376037597656,297.1650085449219,284.0352783203125,1.0,0.5841239094734192,0.4252037703990936,0.4252037703990936,1.0,1.0,-3.059748649597168,0.9691517949104308,2.0905966758728027,0.2806650996208191,0.8860483765602112,0.8860483765602112,0.0,164.8936309814453,142.0,45102.16796875,0.0,2491.712890625,1.0,279.399169921875,282.4140319824219,290.6884765625,293.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,35197.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554365396499634,3.554388523101806,8.429803983744932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.34033203125,0.0,1953.8245849609373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147360,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8692005276679993,0.419312983751297,0.3796607851982116,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.9801201820373536,0.5915433764457703,0.5611287355422974,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.8881404995918274,0.4482862651348114,0.3146515488624573,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.7993744015693665,0.3223873376846313,0.3083922863006592,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.7007898092269897,0.2142598181962967,0.9800513982772828,284.0715637207031,284.95001220703125,300.23297119140625,287.64801025390625,298.1361083984375,297.16705322265625,284.0727233886719,1.0,0.5799747705459595,0.4251099824905395,0.4251099824905395,1.0,1.0,-3.054506063461304,0.9669739007949828,2.0875322818756104,0.279544472694397,0.8806671500205994,0.8806671500205994,0.0,158.9437255859375,130.0,44919.86328125,0.0,2450.84814453125,1.0,279.4415283203125,282.4613037109375,290.6768493652344,293.5118103027344,293.1499938964844,293.1499938964844,279.75,35613.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551645278930664,3.551668167114258,8.416905643571226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.4833984375,0.0,1954.041015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147420,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.8892771005630493,0.4190603196620941,0.3786783814430237,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654113769531,0.9984468817710876,0.5921618342399597,0.5608085989952087,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651672363281,0.9121949076652528,0.4520869255065918,0.3167116045951843,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648010253906,0.8179930448532104,0.3230668008327484,0.3082821071147918,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640686035156,0.7170858383178711,0.2144430875778198,0.9774237871170044,284.26519775390625,284.95001220703125,300.2174987792969,287.702880859375,298.1392822265625,297.1795959472656,284.26715087890625,1.0,0.5720905661582947,0.424922376871109,0.424922376871109,1.0,1.0,-3.0521185398101807,0.9656361937522888,2.086482286453247,0.2785974740982055,0.8730988502502441,0.8730988502502441,0.0,146.06903076171875,118.0,43907.41015625,0.0,2379.361572265625,1.0,279.7408752441406,282.6968078613281,290.6628723144531,293.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,36222.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899246096611024,1.0,0.0,0.0,3.544110059738159,3.544133186340332,8.381229008591617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.060546875,0.0,1949.207763671875,1895.4371337890625,0.0,4214.376953125,0.9989197254180908,1.0,0.0,3.0,1.0,0.0
12147480,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.8892771005630493,0.4190603196620941,0.3786783814430237,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654113769531,0.9984468817710876,0.5921618342399597,0.5608085989952087,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651672363281,0.9121949076652528,0.4520869255065918,0.3167116045951843,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648010253906,0.8179930448532104,0.3230668008327484,0.3082821071147918,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640686035156,0.7170858383178711,0.2144430875778198,0.9774237871170044,284.26519775390625,284.95001220703125,300.2174987792969,287.702880859375,298.1392822265625,297.1795959472656,284.26715087890625,1.0,0.5720905661582947,0.424922376871109,0.424922376871109,1.0,1.0,-3.0521185398101807,0.9656361937522888,2.086482286453247,0.2785974740982055,0.8730988502502441,0.8730988502502441,0.0,146.06903076171875,118.0,43907.41015625,0.0,2379.361572265625,1.0,279.7408752441406,282.6968078613281,290.6628723144531,293.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,36222.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899246096611024,1.0,0.0,0.0,3.544110059738159,3.544133186340332,8.381229008591617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.060546875,0.0,1949.207763671875,1895.4371337890625,0.0,4214.376953125,0.9989197254180908,1.0,0.0,3.0,1.0,0.0
12147540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.9055365920066832,0.4194380044937134,0.3786003589630127,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.9990000128746032,0.5961727499961853,0.535487949848175,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.93410325050354,0.456526517868042,0.3194611072540283,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.8322065472602844,0.3243444859981537,0.3090419471263885,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7293179631233215,0.2152045369148254,0.978715717792511,284.45538330078125,284.95001220703125,300.20184326171875,287.7627258300781,298.147216796875,297.2008361816406,284.456298828125,1.0,0.5630279779434204,0.4247347712516784,0.4247347712516784,1.0,1.0,-3.0273866653442383,0.9560158848762512,2.071370840072632,0.2748368680477142,0.8681046962738037,0.8681046962738037,0.0,136.5595703125,106.0,42726.12890625,0.0,2284.92626953125,1.0,280.04071044921875,282.93145751953125,290.7030944824219,293.37060546875,293.1499938964844,293.1499938964844,280.3500061035156,36440.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750176072120668,1.0,0.0,0.0,3.5288517475128174,3.5288748741149902,8.30921806027618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.59765625,0.0,1929.39111328125,1895.4371337890625,0.0,4085.26513671875,0.99540913105011,1.0,0.0,3.0,1.0,0.0
12147600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.9055365920066832,0.4194380044937134,0.3786003589630127,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.9990000128746032,0.5961727499961853,0.535487949848175,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.93410325050354,0.456526517868042,0.3194611072540283,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.8322065472602844,0.3243444859981537,0.3090419471263885,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7293179631233215,0.2152045369148254,0.978715717792511,284.45538330078125,284.95001220703125,300.20184326171875,287.7627258300781,298.147216796875,297.2008361816406,284.456298828125,1.0,0.5630279779434204,0.4247347712516784,0.4247347712516784,1.0,1.0,-3.0273866653442383,0.9560158848762512,2.071370840072632,0.2748368680477142,0.8681046962738037,0.8681046962738037,0.0,136.5595703125,106.0,42726.12890625,0.0,2284.92626953125,1.0,280.04071044921875,282.93145751953125,290.7030944824219,293.37060546875,293.1499938964844,293.1499938964844,280.3500061035156,36440.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750176072120668,1.0,0.0,0.0,3.5288517475128174,3.5288748741149902,8.30921806027618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.59765625,0.0,1929.39111328125,1895.4371337890625,0.0,4085.26513671875,0.99540913105011,1.0,0.0,3.0,1.0,0.0
12147660,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.9166622161865234,0.419781893491745,0.3786405622959137,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.9990000128746032,0.6007812023162842,0.5182100534439087,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9476794004440308,0.4591663479804992,0.3210861682891845,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.8412745594978333,0.3252079486846924,0.3095977306365967,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.7370706796646118,0.2157860696315765,0.9801410436630248,284.60321044921875,284.95001220703125,300.1929931640625,287.798095703125,298.1557006835937,297.2189636230469,284.60955810546875,1.0,0.5574946403503418,0.4245729148387909,0.4245729148387909,1.0,1.0,-3.011000871658325,0.949570894241333,2.061429977416992,0.2720434963703155,0.8669043183326721,0.8669043183326721,0.0,131.04226684570312,106.0,41719.26171875,0.0,2227.19189453125,1.0,280.3056640625,283.1224670410156,290.7103271484375,293.27166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36436.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637869000434875,1.0,0.0,0.0,3.5200326442718506,3.5200555324554443,8.267737712230883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1552734375,0.0,1916.72998046875,1895.4371337890625,0.0,3986.27001953125,0.9932682514190674,1.0,0.0,3.0,1.0,0.0
12147720,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.9270232915878296,0.4201172888278961,0.3788147568702698,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9990000128746032,0.6054368615150452,0.5036245584487915,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9590219259262084,0.4613111615180969,0.3224676847457886,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.8494380712509155,0.3259548544883728,0.3101408779621124,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.7440354824066162,0.2163017392158508,0.9816628694534302,284.6365661621094,284.95001220703125,300.1860046386719,287.8266906738281,298.1664733886719,297.2392883300781,284.6372985839844,1.0,0.5529793500900269,0.4244457483291626,0.4244457483291626,1.0,1.0,-2.99782133102417,0.944386661052704,2.0534346103668213,0.2697956562042236,0.8654417395591736,0.8654417395591736,0.0,126.53743743896484,124.0,41502.16796875,0.0,2180.837890625,1.0,280.340576171875,283.16070556640625,290.7600402832031,293.349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36434.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958945631980896,1.0,0.0,0.0,3.513829231262207,3.5138518810272217,8.238622513090377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.37158203125,0.0,1907.858154296875,1895.4371337890625,0.0,3943.181640625,0.99169921875,1.0,0.0,3.0,1.0,0.0
12147780,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9337797164916992,0.4211842119693756,0.3795789778232574,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.6160767674446106,0.4953103959560394,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.967988133430481,0.4665027558803558,0.3259189426898956,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8555124402046204,0.3279125690460205,0.3118042945861816,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7493442893028259,0.2177688777446746,0.9873304963111876,284.8402099609375,284.95001220703125,300.1700134277344,287.8939819335937,298.199462890625,297.29541015625,284.8428649902344,1.0,0.5530986189842224,0.4241567254066467,0.4241567254066467,1.0,1.0,-3.0016531944274902,0.9451419115066528,2.056511402130127,0.2690127491950989,0.8655881881713867,0.8655881881713867,0.0,124.43256378173828,142.0,40661.71484375,0.0,2176.834716796875,1.0,280.6404724121094,283.40869140625,290.82818603515625,293.353759765625,293.1499938964844,293.1499938964844,280.95001220703125,36264.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429006576538086,1.0,0.0,0.0,3.5043387413024902,3.504361391067505,8.194178917619865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0244140625,0.0,1892.7093505859373,1895.4371337890625,0.0,3798.786865234375,0.9891799688339232,1.0,0.0,3.0,1.0,0.0
